time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989500,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9902648925781,0.646000325679779,0.180576354265213,0.1667521148920059,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0087585449219,0.8423945307731628,0.4079948365688324,0.3900417983531952,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146179199219,0.9990000128746032,0.7675827741622925,0.4801746606826782,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0024719238281,0.7502734661102295,0.2849788963794708,0.2742539942264557,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9915771484375,0.6542516946792603,0.1877165883779525,0.8654481768608093,288.0079040527344,291.1499938964844,288.793701171875,285.451171875,295.09130859375,296.9222717285156,288.0412902832031,1.0,0.524481475353241,0.2040373533964157,0.2040373533964157,1.0,1.0,-2.613168239593506,0.2887089848518371,2.324459314346313,-0.3009261786937713,5.551115123125783e-17,0.6499999761581421,1.0,157.43588256835938,150.0,25944.583984375,-6962.50830078125,1719.0748291015625,1.0,283.1499938964844,287.116943359375,288.7304077148437,290.2817687988281,308.05145263671875,304.8919677734375,283.1499938964844,18000.0,18000.0,313.1499938964844,2629.485595703125,19080.0,1.0,0.0,0.56056809425354,0.0,1.0,0.7178094983100891,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5212422013282776,0.5212442278862,-1.99778628484637e-06,3953.0263671875,0.0005048351595178,149.58847045898438,1895.4371337890625,14.58446216583252,1754.0362548828125,0.4149132370948791,1.0,0.294431060552597,3.0,1.0,1.0
11989560,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28546142578125,0.6461207866668701,0.1804876923561096,0.1664132326841354,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.8425978422164917,0.4076358377933502,0.3893238008022308,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.9990000128746032,0.7693361043930054,0.4789256453514099,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.7502843141555786,0.2845529019832611,0.2735529243946075,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.6541085243225098,0.1873522400856018,0.8626358509063721,288.2967529296875,291.1499938964844,288.7774353027344,285.44073486328125,295.0958251953125,296.9332275390625,288.3182067871094,1.0,0.523155152797699,0.2056971490383148,0.2056971490383148,1.0,1.0,-2.6061675548553467,0.2906362116336822,2.3155312538146973,-0.2975338995456695,5.551115123125783e-17,0.6499999761581421,1.0,156.60580444335938,153.0,27369.7109375,-9108.2109375,1705.3204345703125,1.0,283.1499938964844,287.3700256347656,288.8124389648437,290.4620666503906,310.6396484375,307.2238464355469,283.1499938964844,18000.0,18000.0,313.1499938964844,3914.585693359375,20160.0,1.0,0.0,0.4148934483528137,0.0,1.0,0.7321255803108215,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6363538503646851,0.6363568305969238,-2.975459210574627e-06,4059.09619140625,0.000373643822968,149.58847045898438,1895.4371337890625,26.52411842346192,1872.9132080078125,0.4149132370948791,1.0,0.3597749769687652,3.0,1.0,1.0
11989620,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6050109863281,0.6468622088432312,0.1805257052183151,0.1664045453071594,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61016845703125,0.8432625532150269,0.4072600603103637,0.388908714056015,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61181640625,0.9990000128746032,0.7735295295715332,0.477226197719574,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083984375,0.7506484389305115,0.2840492129325866,0.2729949951171875,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053466796875,0.654400110244751,0.1870521754026413,0.8607138395309448,288.60992431640625,291.1499938964844,288.7449645996094,285.4198608398437,295.11199951171875,296.96392822265625,288.6193542480469,1.0,0.5219324827194214,0.209016740322113,0.209016740322113,1.0,1.0,-2.600630283355713,0.2960630655288696,2.3045670986175537,-0.2909275591373443,5.551115123125783e-17,0.6499999761581421,1.0,155.61944580078125,156.0,28958.326171875,-11505.5732421875,1693.0030517578125,1.0,283.1499938964844,287.6490478515625,288.9085998535156,290.71807861328125,312.4964599609375,309.2617492675781,283.1499938964844,18000.0,18000.0,313.1499938964844,7008.07080078125,21240.0,1.0,0.0,0.3319256007671356,0.0,1.0,0.7742124199867249,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8514564633369446,0.8514617681503296,-5.3269313866621815e-06,4180.79736328125,0.0002989248314406,149.58847045898438,1895.4371337890625,63.53745269775391,2238.3359375,0.4149132370948791,1.0,0.4766002297401428,3.0,1.0,1.0
11989680,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6050109863281,0.6468622088432312,0.1805257052183151,0.1664045453071594,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61016845703125,0.8432625532150269,0.4072600603103637,0.388908714056015,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61181640625,0.9990000128746032,0.7735295295715332,0.477226197719574,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083984375,0.7506484389305115,0.2840492129325866,0.2729949951171875,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053466796875,0.654400110244751,0.1870521754026413,0.8607138395309448,288.60992431640625,291.1499938964844,288.7449645996094,285.4198608398437,295.11199951171875,296.96392822265625,288.6193542480469,1.0,0.5219324827194214,0.209016740322113,0.209016740322113,1.0,1.0,-2.600630283355713,0.2960630655288696,2.3045670986175537,-0.2909275591373443,5.551115123125783e-17,0.6499999761581421,1.0,155.61944580078125,156.0,28958.326171875,-11505.5732421875,1693.0030517578125,1.0,283.1499938964844,287.6490478515625,288.9085998535156,290.71807861328125,312.4964599609375,309.2617492675781,283.1499938964844,18000.0,18000.0,313.1499938964844,7008.07080078125,21240.0,1.0,0.0,0.3319256007671356,0.0,1.0,0.7742124199867249,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8514564633369446,0.8514617681503296,-5.3269313866621815e-06,4180.79736328125,0.0002989248314406,149.58847045898438,1895.4371337890625,63.53745269775391,2238.3359375,0.4149132370948791,1.0,0.4766002297401428,3.0,1.0,1.0
11989740,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.6459691524505615,0.1800214797258377,0.1661204546689987,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.8420448899269104,0.4061713814735412,0.3881121873855591,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611694335937,0.9990000128746032,0.7760449647903442,0.4784263074398041,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.7493880987167358,0.2830825448036194,0.2722494602203369,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.6533977389335632,0.1865525841712951,0.858952522277832,288.7601623535156,291.1499938964844,288.7124938964844,285.39898681640625,295.1244201660156,296.9894714355469,288.7650451660156,1.0,0.5219470858573914,0.2123363465070724,0.2123363465070724,1.0,1.0,-2.597761631011963,0.3020414113998413,2.295720100402832,-0.284289538860321,5.551115123125783e-17,0.6499999761581421,1.0,156.0858612060547,159.0,29749.748046875,-12716.9736328125,1690.948486328125,1.0,283.1499938964844,287.78424072265625,288.87921142578125,290.7797546386719,312.9594116210937,310.012451171875,283.1499938964844,18000.0,18000.0,313.1499938964844,10309.681640625,22320.0,1.0,0.0,0.3265223205089569,0.0,1.0,0.8095329403877258,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0327277183532717,1.0327355861663818,-7.836531040084083e-06,4220.16748046875,0.0002940587582997,149.58847045898438,1895.4371337890625,113.37073516845705,2558.892822265625,0.4149132370948791,1.0,0.5748240351676941,3.0,1.0,1.0
11989800,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.6459691524505615,0.1800214797258377,0.1661204546689987,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.8420448899269104,0.4061713814735412,0.3881121873855591,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611694335937,0.9990000128746032,0.7760449647903442,0.4784263074398041,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.7493880987167358,0.2830825448036194,0.2722494602203369,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.6533977389335632,0.1865525841712951,0.858952522277832,288.7601623535156,291.1499938964844,288.7124938964844,285.39898681640625,295.1244201660156,296.9894714355469,288.7650451660156,1.0,0.5219470858573914,0.2123363465070724,0.2123363465070724,1.0,1.0,-2.597761631011963,0.3020414113998413,2.295720100402832,-0.284289538860321,5.551115123125783e-17,0.6499999761581421,1.0,156.0858612060547,159.0,29749.748046875,-12716.9736328125,1690.948486328125,1.0,283.1499938964844,287.78424072265625,288.87921142578125,290.7797546386719,312.9594116210937,310.012451171875,283.1499938964844,18000.0,18000.0,313.1499938964844,10309.681640625,22320.0,1.0,0.0,0.3265223205089569,0.0,1.0,0.8095329403877258,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0327277183532717,1.0327355861663818,-7.836531040084083e-06,4220.16748046875,0.0002940587582997,149.58847045898438,1895.4371337890625,113.37073516845705,2558.892822265625,0.4149132370948791,1.0,0.5748240351676941,3.0,1.0,1.0
11989860,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421936035156,0.6433200240135193,0.1789088249206543,0.1653194725513458,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.84375,0.8389292359352112,0.4042738676071167,0.3865809142589569,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8442687988281,0.9990000128746032,0.7762902975082397,0.4821737408638,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8432312011719,0.7464136481285095,0.2815070450305938,0.2709761559963226,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.6508767008781433,0.1856516450643539,0.8557230830192566,288.8436889648437,291.1499938964844,288.679931640625,285.3781433105469,295.1273498535156,297.002685546875,288.8465576171875,1.0,0.5226070880889893,0.2153249233961105,0.2153249233961105,1.0,1.0,-2.594053030014038,0.307280957698822,2.2867722511291504,-0.2781836986541748,5.551115123125783e-17,0.6499999761581421,1.0,157.7264862060547,162.0,30195.591796875,-13425.2294921875,1692.8975830078125,1.0,283.1499938964844,287.85906982421875,288.80682373046875,290.7456359863281,313.0829772949219,310.3641052246094,283.1499938964844,18000.0,18000.0,313.1499938964844,13486.6171875,23400.0,1.0,0.0,0.3349636495113373,0.0,1.0,0.8289577960968018,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1811763048171997,1.181186556816101,-1.025136407406535e-05,4226.8720703125,0.0003016607952304,149.58847045898438,1895.4371337890625,169.62445068359375,2738.745849609375,0.4149132370948791,1.0,0.6551496982574463,3.0,1.0,1.0
11989920,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421936035156,0.6433200240135193,0.1789088249206543,0.1653194725513458,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.84375,0.8389292359352112,0.4042738676071167,0.3865809142589569,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8442687988281,0.9990000128746032,0.7762902975082397,0.4821737408638,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8432312011719,0.7464136481285095,0.2815070450305938,0.2709761559963226,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.6508767008781433,0.1856516450643539,0.8557230830192566,288.8436889648437,291.1499938964844,288.679931640625,285.3781433105469,295.1273498535156,297.002685546875,288.8465576171875,1.0,0.5226070880889893,0.2153249233961105,0.2153249233961105,1.0,1.0,-2.594053030014038,0.307280957698822,2.2867722511291504,-0.2781836986541748,5.551115123125783e-17,0.6499999761581421,1.0,157.7264862060547,162.0,30195.591796875,-13425.2294921875,1692.8975830078125,1.0,283.1499938964844,287.85906982421875,288.80682373046875,290.7456359863281,313.0829772949219,310.3641052246094,283.1499938964844,18000.0,18000.0,313.1499938964844,13486.6171875,23400.0,1.0,0.0,0.3349636495113373,0.0,1.0,0.8289577960968018,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1811763048171997,1.181186556816101,-1.025136407406535e-05,4226.8720703125,0.0003016607952304,149.58847045898438,1895.4371337890625,169.62445068359375,2738.745849609375,0.4149132370948791,1.0,0.6551496982574463,3.0,1.0,1.0
11989980,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89373779296875,0.6394937634468079,0.1773443222045898,0.1641062200069427,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.8345574736595154,0.4017728567123413,0.3844633102416992,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89508056640625,0.9990000128746032,0.7747318744659424,0.4875997304916382,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943786621094,0.7422785758972168,0.2794410288333893,0.2692405879497528,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.893798828125,0.6472554802894592,0.1843656301498413,0.8508682250976562,288.8946838378906,291.1499938964844,288.6471252441406,285.3572998046875,295.1226501464844,297.0060729980469,288.896484375,1.0,0.5235453844070435,0.2183135002851486,0.2183135002851486,1.0,1.0,-2.588653564453125,0.3122120499610901,2.2764413356781006,-0.2720052897930145,5.551115123125783e-17,0.6499999761581421,1.0,160.12452697753906,165.0,30465.70703125,-13886.1142578125,1695.7763671875,1.0,283.1499938964844,287.9040832519531,288.7491760253906,290.7010498046875,313.1197814941406,310.5673828125,283.1499938964844,18000.0,18000.0,313.1499938964844,16362.0234375,24480.0,1.0,0.0,0.3439138829708099,0.0,1.0,0.8363462686538696,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3010132312774658,1.301025629043579,-1.2436998986231629e-05,4227.11865234375,0.0003097211883869,149.58847045898438,1895.4371337890625,226.6679077148437,2807.59814453125,0.4149132370948791,1.0,0.7199621796607971,3.0,1.0,1.0
11990040,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89373779296875,0.6394937634468079,0.1773443222045898,0.1641062200069427,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.8345574736595154,0.4017728567123413,0.3844633102416992,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89508056640625,0.9990000128746032,0.7747318744659424,0.4875997304916382,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943786621094,0.7422785758972168,0.2794410288333893,0.2692405879497528,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.893798828125,0.6472554802894592,0.1843656301498413,0.8508682250976562,288.8946838378906,291.1499938964844,288.6471252441406,285.3572998046875,295.1226501464844,297.0060729980469,288.896484375,1.0,0.5235453844070435,0.2183135002851486,0.2183135002851486,1.0,1.0,-2.588653564453125,0.3122120499610901,2.2764413356781006,-0.2720052897930145,5.551115123125783e-17,0.6499999761581421,1.0,160.12452697753906,165.0,30465.70703125,-13886.1142578125,1695.7763671875,1.0,283.1499938964844,287.9040832519531,288.7491760253906,290.7010498046875,313.1197814941406,310.5673828125,283.1499938964844,18000.0,18000.0,313.1499938964844,16362.0234375,24480.0,1.0,0.0,0.3439138829708099,0.0,1.0,0.8363462686538696,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3010132312774658,1.301025629043579,-1.2436998986231629e-05,4227.11865234375,0.0003097211883869,149.58847045898438,1895.4371337890625,226.6679077148437,2807.59814453125,0.4149132370948791,1.0,0.7199621796607971,3.0,1.0,1.0
11990100,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129333496094,0.6373043656349182,0.1764380782842636,0.1633841544389724,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91375732421875,0.8320758938789368,0.4003542065620422,0.383238673210144,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140319824219,0.9990000128746032,0.7733889818191528,0.4907134175300598,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9134826660156,0.7399343252182007,0.2782633304595947,0.2682335078716278,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129943847656,0.6451711058616638,0.1836025118827819,0.847899317741394,288.9137268066406,291.1499938964844,288.630615234375,285.3468322753906,295.1185302734375,297.0054931640625,288.9151306152344,1.0,0.5240486860275269,0.2198077887296676,0.2198077887296676,1.0,1.0,-2.585278987884521,0.3145571053028106,2.270721912384033,-0.2688864171504974,5.551115123125783e-17,0.6499999761581421,1.0,161.50424194335938,165.0,30565.607421875,-14071.1767578125,1697.0465087890625,1.0,283.1499938964844,287.9204406738281,288.73046875,290.6852722167969,313.1273193359375,310.6449279785156,283.1499938964844,18000.0,18000.0,313.1499938964844,17763.138671875,24480.0,1.0,0.0,0.3479885160923004,0.0,1.0,0.837401270866394,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3555734157562256,1.3555868864059448,-1.3502005458576605e-05,4227.83251953125,0.0003133907157462,149.58847045898438,1895.4371337890625,256.3978271484375,2817.445068359375,0.4149132370948791,1.0,0.7467430830001831,3.0,1.0,1.0
11990160,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267883300781,0.6349995136260986,0.1754679828882217,0.1626028418540954,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9273986816406,0.8294690847396851,0.3988464474678039,0.3819273114204407,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276123046875,0.9990000128746032,0.7716782689094543,0.4939950108528137,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9271850585937,0.7374720573425293,0.2770057022571563,0.267149806022644,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92681884765625,0.6429736614227295,0.1827775239944458,0.8446434736251831,288.9273681640625,291.1499938964844,288.614013671875,285.3363647460937,295.11383056640625,297.00421142578125,288.9284362792969,1.0,0.5245522856712341,0.2212688624858856,0.2212688624858856,1.0,1.0,-2.581494331359864,0.316764086484909,2.264730215072632,-0.2658149003982544,5.551115123125783e-17,0.6499999761581421,1.0,162.9609375,153.0,30633.5859375,-14204.59375,1698.0670166015625,1.0,283.1499938964844,287.9320983886719,288.7177124023437,290.6745300292969,313.1329345703125,310.70269775390625,283.1499938964844,18000.0,18000.0,313.1499938964844,18881.04296875,25560.0,1.0,0.0,0.3510697185993194,0.0,1.0,0.8374944925308228,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.397578477859497,1.3975927829742432,-1.435174090147484e-05,4228.5126953125,0.0003161655913572,149.58847045898438,1895.4371337890625,280.9791259765625,2818.315185546875,0.4149132370948791,1.0,0.7722111344337463,3.0,1.0,1.0
11990220,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93865966796875,0.6335628032684326,0.1733484715223312,0.1607161462306976,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.828568160533905,0.3955764472484588,0.378894567489624,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.9990000128746032,0.7680871486663818,0.4917900264263153,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.7362972497940063,0.2742573022842407,0.2645932734012604,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93865966796875,0.6418876647949219,0.1809321194887161,0.8364790678024292,288.9386291503906,291.1499938964844,288.5804138183594,285.3153686523437,295.1048278808594,297.0015869140625,288.9383544921875,1.0,0.5203664302825928,0.2241910248994827,0.2241910248994827,1.0,1.0,-2.560070276260376,0.3183945417404175,2.241675615310669,-0.2591713666915893,5.551115123125783e-17,0.6499999761581421,1.0,161.185302734375,141.0,30666.330078125,-14392.671875,1660.0526123046875,1.0,283.1499938964844,287.9409484863281,288.703857421875,290.66217041015625,313.1400756835937,310.8090515136719,283.1499938964844,18000.0,18000.0,313.1499938964844,21066.046875,26640.0,1.0,0.0,0.355551540851593,0.0,1.0,0.8360769748687744,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4762322902679443,1.4762483835220337,-1.6012591004255228e-05,4227.912109375,0.0003202018269803,149.58847045898438,1895.4371337890625,331.1387634277344,2805.0849609375,0.4149132370948791,1.0,0.8148032426834106,3.0,1.0,1.0
11990280,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93865966796875,0.6335628032684326,0.1733484715223312,0.1607161462306976,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.828568160533905,0.3955764472484588,0.378894567489624,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9385986328125,0.9990000128746032,0.7680871486663818,0.4917900264263153,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.7362972497940063,0.2742573022842407,0.2645932734012604,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93865966796875,0.6418876647949219,0.1809321194887161,0.8364790678024292,288.9386291503906,291.1499938964844,288.5804138183594,285.3153686523437,295.1048278808594,297.0015869140625,288.9383544921875,1.0,0.5203664302825928,0.2241910248994827,0.2241910248994827,1.0,1.0,-2.560070276260376,0.3183945417404175,2.241675615310669,-0.2591713666915893,5.551115123125783e-17,0.6499999761581421,1.0,161.185302734375,141.0,30666.330078125,-14392.671875,1660.0526123046875,1.0,283.1499938964844,287.9409484863281,288.703857421875,290.66217041015625,313.1400756835937,310.8090515136719,283.1499938964844,18000.0,18000.0,313.1499938964844,21066.046875,26640.0,1.0,0.0,0.355551540851593,0.0,1.0,0.8360769748687744,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4762322902679443,1.4762483835220337,-1.6012591004255228e-05,4227.912109375,0.0003202018269803,149.58847045898438,1895.4371337890625,331.1387634277344,2805.0849609375,0.4149132370948791,1.0,0.8148032426834106,3.0,1.0,1.0
11990340,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281921386719,0.6343002915382385,0.1710394471883773,0.1585362553596496,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276428222656,0.830696702003479,0.392023891210556,0.3754630386829376,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92742919921875,0.9990000128746032,0.7654141187667847,0.4833282828330993,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7377196550369263,0.2712544798851013,0.2616640925407409,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.6430489420890808,0.1788628101348877,0.8267044425010681,288.9276428222656,291.1499938964844,288.5462951660156,285.2942810058594,295.0953063964844,296.9991149902344,288.92645263671875,1.0,0.5129124522209167,0.2271131724119186,0.2271131724119186,1.0,1.0,-2.5279057025909424,0.3178000748157501,2.210105657577514,-0.252483993768692,5.551115123125783e-17,0.6499999761581421,1.0,156.0758056640625,129.0,30587.111328125,-14486.8994140625,1593.485107421875,1.0,283.1499938964844,287.9310913085937,288.6960754394531,290.65106201171875,313.144775390625,310.8978881835937,283.1499938964844,18000.0,18000.0,313.1499938964844,22968.86328125,27720.0,1.0,0.0,0.3577609360218048,0.0,1.0,0.8332463502883911,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5414624214172363,1.5414799451828003,-1.745894769555889e-05,4222.2802734375,0.0003221915394533,149.58847045898438,1895.4371337890625,377.0032348632813,2778.686279296875,0.4149132370948791,1.0,0.8501777648925781,3.0,1.0,1.0
11990400,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281921386719,0.6343002915382385,0.1710394471883773,0.1585362553596496,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276428222656,0.830696702003479,0.392023891210556,0.3754630386829376,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92742919921875,0.9990000128746032,0.7654141187667847,0.4833282828330993,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278259277344,0.7377196550369263,0.2712544798851013,0.2616640925407409,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.6430489420890808,0.1788628101348877,0.8267044425010681,288.9276428222656,291.1499938964844,288.5462951660156,285.2942810058594,295.0953063964844,296.9991149902344,288.92645263671875,1.0,0.5129124522209167,0.2271131724119186,0.2271131724119186,1.0,1.0,-2.5279057025909424,0.3178000748157501,2.210105657577514,-0.252483993768692,5.551115123125783e-17,0.6499999761581421,1.0,156.0758056640625,129.0,30587.111328125,-14486.8994140625,1593.485107421875,1.0,283.1499938964844,287.9310913085937,288.6960754394531,290.65106201171875,313.144775390625,310.8978881835937,283.1499938964844,18000.0,18000.0,313.1499938964844,22968.86328125,27720.0,1.0,0.0,0.3577609360218048,0.0,1.0,0.8332463502883911,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5414624214172363,1.5414799451828003,-1.745894769555889e-05,4222.2802734375,0.0003221915394533,149.58847045898438,1895.4371337890625,377.0032348632813,2778.686279296875,0.4149132370948791,1.0,0.8501777648925781,3.0,1.0,1.0
11990460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90155029296875,0.6365426778793335,0.1685714721679687,0.156138464808464,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.8349612951278687,0.3882445693016052,0.3717334270477295,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9002990722656,0.9990000128746032,0.763874888420105,0.4707249402999878,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90093994140625,0.7409667372703552,0.2680476903915405,0.2584587633609772,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9014587402344,0.6457794904708862,0.1766092777252197,0.8157145380973816,288.9006652832031,291.1499938964844,288.5115051269531,285.2730407714844,295.0847473144531,296.9957275390625,288.89874267578125,1.0,0.5031457543373108,0.2301923334598541,0.2301923334598541,1.0,1.0,-2.488351583480835,0.3158993721008301,2.172452211380005,-0.2454905658960342,5.551115123125783e-17,0.6499999761581421,1.0,148.88926696777344,132.0,30426.572265625,-14514.470703125,1509.8089599609375,1.0,283.1499938964844,287.9078369140625,288.6898803710937,290.63690185546875,313.14801025390625,310.9749755859375,283.1499938964844,18000.0,18000.0,313.1499938964844,24648.822265625,28800.0,1.0,0.0,0.358369916677475,0.0,1.0,0.8292059898376465,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5968395471572876,1.596858263015747,-1.8735909179667946e-05,4212.29931640625,0.0003227400011382,149.58847045898438,1895.4371337890625,419.1122741699219,2741.055419921875,0.4149132370948791,1.0,0.8802581429481506,3.0,1.0,1.0
11990520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90155029296875,0.6365426778793335,0.1685714721679687,0.156138464808464,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.8349612951278687,0.3882445693016052,0.3717334270477295,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9002990722656,0.9990000128746032,0.763874888420105,0.4707249402999878,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90093994140625,0.7409667372703552,0.2680476903915405,0.2584587633609772,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9014587402344,0.6457794904708862,0.1766092777252197,0.8157145380973816,288.9006652832031,291.1499938964844,288.5115051269531,285.2730407714844,295.0847473144531,296.9957275390625,288.89874267578125,1.0,0.5031457543373108,0.2301923334598541,0.2301923334598541,1.0,1.0,-2.488351583480835,0.3158993721008301,2.172452211380005,-0.2454905658960342,5.551115123125783e-17,0.6499999761581421,1.0,148.88926696777344,132.0,30426.572265625,-14514.470703125,1509.8089599609375,1.0,283.1499938964844,287.9078369140625,288.6898803710937,290.63690185546875,313.14801025390625,310.9749755859375,283.1499938964844,18000.0,18000.0,313.1499938964844,24648.822265625,28800.0,1.0,0.0,0.358369916677475,0.0,1.0,0.8292059898376465,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5968395471572876,1.596858263015747,-1.8735909179667946e-05,4212.29931640625,0.0003227400011382,149.58847045898438,1895.4371337890625,419.1122741699219,2741.055419921875,0.4149132370948791,1.0,0.8802581429481506,3.0,1.0,1.0
11990580,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.6361089944839478,0.1659941971302032,0.1537429392337799,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717041015625,0.8357720375061035,0.3843154311180115,0.3679607212543487,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.9990000128746032,0.7626976370811462,0.4645026922225952,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.7411342263221741,0.2647052705287933,0.255226731300354,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724060058594,0.6457077860832214,0.1742308437824249,0.8046585917472839,288.8717346191406,291.1499938964844,288.4759216308594,285.2516174316406,295.07293701171875,296.9918212890625,288.87030029296875,1.0,0.4969476163387298,0.2332714945077896,0.2332714945077896,1.0,1.0,-2.4562859535217285,0.315427303314209,2.1408586502075195,-0.2389528751373291,5.551115123125783e-17,0.6499999761581421,1.0,144.99610900878906,135.0,30280.19921875,-14536.4521484375,1451.76904296875,1.0,283.1499938964844,287.88360595703125,288.6849670410156,290.621826171875,313.1490478515625,311.0367126464844,283.1499938964844,18000.0,18000.0,313.1499938964844,26161.16796875,29880.0,1.0,0.0,0.3587696552276611,0.0,1.0,0.8241510987281799,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6450979709625244,1.6451178789138794,-1.988546318898443e-05,4202.31103515625,0.0003230999864172,149.58847045898438,1895.4371337890625,458.2706909179688,2694.068603515625,0.4149132370948791,1.0,0.9065160751342772,3.0,1.0,1.0
11990640,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.6361089944839478,0.1659941971302032,0.1537429392337799,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717041015625,0.8357720375061035,0.3843154311180115,0.3679607212543487,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.9990000128746032,0.7626976370811462,0.4645026922225952,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.7411342263221741,0.2647052705287933,0.255226731300354,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724060058594,0.6457077860832214,0.1742308437824249,0.8046585917472839,288.8717346191406,291.1499938964844,288.4759216308594,285.2516174316406,295.07293701171875,296.9918212890625,288.87030029296875,1.0,0.4969476163387298,0.2332714945077896,0.2332714945077896,1.0,1.0,-2.4562859535217285,0.315427303314209,2.1408586502075195,-0.2389528751373291,5.551115123125783e-17,0.6499999761581421,1.0,144.99610900878906,135.0,30280.19921875,-14536.4521484375,1451.76904296875,1.0,283.1499938964844,287.88360595703125,288.6849670410156,290.621826171875,313.1490478515625,311.0367126464844,283.1499938964844,18000.0,18000.0,313.1499938964844,26161.16796875,29880.0,1.0,0.0,0.3587696552276611,0.0,1.0,0.8241510987281799,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6450979709625244,1.6451178789138794,-1.988546318898443e-05,4202.31103515625,0.0003230999864172,149.58847045898438,1895.4371337890625,458.2706909179688,2694.068603515625,0.4149132370948791,1.0,0.9065160751342772,3.0,1.0,1.0
11990700,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86083984375,0.6350404620170593,0.1646718531847,0.1525472998619079,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8601989746094,0.8350731134414673,0.3823080956935882,0.3660672903060913,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8599853515625,0.9990000128746032,0.7617661952972412,0.4633512496948242,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.7402334213256836,0.2629913687705993,0.2536050677299499,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8607788085937,0.6447757482528687,0.1730014234781265,0.799114465713501,288.8602294921875,291.1499938964844,288.45782470703125,285.2408447265625,295.0668334960937,296.989501953125,288.8589172363281,1.0,0.4946891665458679,0.2348110675811767,0.2348110675811767,1.0,1.0,-2.4425809383392334,0.315632700920105,2.126948356628418,-0.2357123047113418,5.551115123125783e-17,0.6499999761581421,1.0,144.03347778320312,135.0,30221.431640625,-14555.375,1430.2734375,1.0,283.1499938964844,287.8739013671875,288.683837890625,290.6161499023437,313.1488647460937,311.0662536621094,283.1499938964844,18000.0,18000.0,313.1499938964844,26985.08203125,29880.0,1.0,0.0,0.3591970205307007,0.0,1.0,0.8214683532714844,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.670802354812622,1.6708228588104248,-2.051173214567825e-05,4198.54736328125,0.0003234848554711,149.58847045898438,1895.4371337890625,480.0894470214844,2669.177734375,0.4149132370948791,1.0,0.9177465438842772,3.0,1.0,1.0
11990760,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.6335644721984863,0.163330852985382,0.151349738240242,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84844970703125,0.8338437080383301,0.3802738785743713,0.3641652762889862,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482360839844,0.9990000128746032,0.7605387568473816,0.4631249606609344,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486633300781,0.7388588190078735,0.2612500190734863,0.2519740760326385,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490295410156,0.6434141397476196,0.1717486679553985,0.7935391664505005,288.8484802246094,291.1499938964844,288.439453125,285.2300109863281,295.060546875,296.9869384765625,288.8471984863281,1.0,0.4928639531135559,0.2364204823970794,0.2364204823970794,1.0,1.0,-2.4299256801605225,0.3161634802818298,2.113762140274048,-0.2323756068944931,5.551115123125783e-17,0.6499999761581421,1.0,143.52781677246094,138.0,30158.328125,-14557.181640625,1412.1903076171875,1.0,283.1499938964844,287.8639831542969,288.6835327148437,290.6116943359375,313.1492614746094,311.0880126953125,283.1499938964844,18000.0,18000.0,313.1499938964844,27550.279296875,30960.0,1.0,0.0,0.35926553606987,0.0,1.0,0.8188055753707886,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6882089376449585,1.6882299184799194,-2.094134470098652e-05,4194.943359375,0.0003235465846955,149.58847045898438,1895.4371337890625,495.2513122558594,2644.507080078125,0.4149132370948791,1.0,0.9300109148025512,3.0,1.0,1.0
11990820,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8279724121094,0.6296844482421875,0.1605986505746841,0.1489432752132415,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.82733154296875,0.8301669955253601,0.3761166334152221,0.360317975282669,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270874023437,0.9990000128746032,0.7571695446968079,0.4647851586341858,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8275451660156,0.7350262403488159,0.2576842308044433,0.2486716508865356,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82794189453125,0.6397249102592468,0.1691798716783523,0.7822733521461487,288.8273620605469,291.1499938964844,288.4020080566406,285.20819091796875,295.04791259765625,296.9819641113281,288.8260803222656,1.0,0.4901971817016601,0.2396393120288849,0.2396393120288849,1.0,1.0,-2.406903028488159,0.3176670968532562,2.08923602104187,-0.2257581800222396,5.551115123125783e-17,0.6499999761581421,1.0,143.55587768554688,141.0,30046.392578125,-14575.1728515625,1383.5771484375,1.0,283.1499938964844,287.8464050292969,288.6843566894531,290.605224609375,313.1493835449219,311.1328125,283.1499938964844,18000.0,18000.0,313.1499938964844,28854.9375,32040.0,1.0,0.0,0.359711229801178,0.0,1.0,0.8136595487594604,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.72771954536438,1.7277414798736572,-2.1933034076937474e-05,4188.943359375,0.0003239479556214,149.58847045898438,1895.4371337890625,530.8441772460938,2596.93408203125,0.4149132370948791,1.0,0.9515723586082458,3.0,1.0,1.0
11990880,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8279724121094,0.6296844482421875,0.1605986505746841,0.1489432752132415,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.82733154296875,0.8301669955253601,0.3761166334152221,0.360317975282669,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270874023437,0.9990000128746032,0.7571695446968079,0.4647851586341858,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8275451660156,0.7350262403488159,0.2576842308044433,0.2486716508865356,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82794189453125,0.6397249102592468,0.1691798716783523,0.7822733521461487,288.8273620605469,291.1499938964844,288.4020080566406,285.20819091796875,295.04791259765625,296.9819641113281,288.8260803222656,1.0,0.4901971817016601,0.2396393120288849,0.2396393120288849,1.0,1.0,-2.406903028488159,0.3176670968532562,2.08923602104187,-0.2257581800222396,5.551115123125783e-17,0.6499999761581421,1.0,143.55587768554688,141.0,30046.392578125,-14575.1728515625,1383.5771484375,1.0,283.1499938964844,287.8464050292969,288.6843566894531,290.605224609375,313.1493835449219,311.1328125,283.1499938964844,18000.0,18000.0,313.1499938964844,28854.9375,32040.0,1.0,0.0,0.359711229801178,0.0,1.0,0.8136595487594604,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.72771954536438,1.7277414798736572,-2.1933034076937474e-05,4188.943359375,0.0003239479556214,149.58847045898438,1895.4371337890625,530.8441772460938,2596.93408203125,0.4149132370948791,1.0,0.9515723586082458,3.0,1.0,1.0
11990940,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070068359375,0.6248927712440491,0.1578012853860855,0.1465128660202026,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80633544921875,0.825306236743927,0.3718394041061401,0.3563921451568603,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.9990000128746032,0.7526012063026428,0.4684943556785583,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065795898437,0.7301415801048279,0.2539990246295929,0.2452955693006515,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80694580078125,0.6351282000541687,0.1665251404047012,0.7708013653755188,288.8063659667969,291.1499938964844,288.3634338378906,285.1861267089844,295.03497314453125,296.9767761230469,288.8050842285156,1.0,0.488471657037735,0.2428581416606903,0.2428581416606903,1.0,1.0,-2.385884523391724,0.3195277750492096,2.066356897354126,-0.2192191481590271,5.551115123125783e-17,0.6499999761581421,1.0,144.59561157226562,144.0,29937.66796875,-14589.7314453125,1361.9566650390625,1.0,283.1499938964844,287.829345703125,288.6856384277344,290.5999755859375,313.1495056152344,311.173095703125,283.1499938964844,18000.0,18000.0,313.1499938964844,30098.3828125,33120.0,1.0,0.0,0.3600710034370422,0.0,1.0,0.808788537979126,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7645533084869385,1.7645761966705322,-2.287819370394573e-05,4183.25146484375,0.000324271939462,149.58847045898438,1895.4371337890625,565.5249633789062,2552.041748046875,0.4149132370948791,1.0,0.9716944098472596,3.0,1.0,1.0
11991000,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070068359375,0.6248927712440491,0.1578012853860855,0.1465128660202026,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80633544921875,0.825306236743927,0.3718394041061401,0.3563921451568603,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.9990000128746032,0.7526012063026428,0.4684943556785583,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065795898437,0.7301415801048279,0.2539990246295929,0.2452955693006515,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80694580078125,0.6351282000541687,0.1665251404047012,0.7708013653755188,288.8063659667969,291.1499938964844,288.3634338378906,285.1861267089844,295.03497314453125,296.9767761230469,288.8050842285156,1.0,0.488471657037735,0.2428581416606903,0.2428581416606903,1.0,1.0,-2.385884523391724,0.3195277750492096,2.066356897354126,-0.2192191481590271,5.551115123125783e-17,0.6499999761581421,1.0,144.59561157226562,144.0,29937.66796875,-14589.7314453125,1361.9566650390625,1.0,283.1499938964844,287.829345703125,288.6856384277344,290.5999755859375,313.1495056152344,311.173095703125,283.1499938964844,18000.0,18000.0,313.1499938964844,30098.3828125,33120.0,1.0,0.0,0.3600710034370422,0.0,1.0,0.808788537979126,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7645533084869385,1.7645761966705322,-2.287819370394573e-05,4183.25146484375,0.000324271939462,149.58847045898438,1895.4371337890625,565.5249633789062,2552.041748046875,0.4149132370948791,1.0,0.9716944098472596,3.0,1.0,1.0
11991060,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.6194176077842712,0.1549422740936279,0.1440503448247909,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78521728515625,0.8196517825126648,0.3674779832363128,0.3524021804332733,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.9990000128746032,0.746953547000885,0.4735694527626037,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854309082031,0.7245246767997742,0.2501909434795379,0.2418288588523864,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.6299373507499695,0.1637758612632751,0.759037971496582,288.7852478027344,291.1499938964844,288.3236389160156,285.1637268066406,295.02154541015625,296.9713439941406,288.783935546875,1.0,0.4873585999011993,0.2459314316511154,0.2459314316511154,1.0,1.0,-2.365933418273926,0.3212803900241852,2.044652938842773,-0.2130190134048462,5.551115123125783e-17,0.6499999761581421,1.0,146.32118225097656,132.0,29828.572265625,-14600.1318359375,1344.6781005859375,1.0,283.1499938964844,287.81231689453125,288.6864318847656,290.5945129394531,313.149658203125,311.2101745605469,283.1499938964844,18000.0,18000.0,313.1499938964844,31298.98828125,34200.0,1.0,0.0,0.3603271245956421,0.0,1.0,0.804085373878479,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7994025945663452,1.7994264364242554,-2.3790791601641104e-05,4177.46826171875,0.0003245026164222,149.58847045898438,1895.4371337890625,599.6981201171875,2508.835205078125,0.4149132370948791,1.0,0.9907482862472534,3.0,1.0,1.0
11991120,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.6194176077842712,0.1549422740936279,0.1440503448247909,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78521728515625,0.8196517825126648,0.3674779832363128,0.3524021804332733,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.9990000128746032,0.746953547000885,0.4735694527626037,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854309082031,0.7245246767997742,0.2501909434795379,0.2418288588523864,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.6299373507499695,0.1637758612632751,0.759037971496582,288.7852478027344,291.1499938964844,288.3236389160156,285.1637268066406,295.02154541015625,296.9713439941406,288.783935546875,1.0,0.4873585999011993,0.2459314316511154,0.2459314316511154,1.0,1.0,-2.365933418273926,0.3212803900241852,2.044652938842773,-0.2130190134048462,5.551115123125783e-17,0.6499999761581421,1.0,146.32118225097656,132.0,29828.572265625,-14600.1318359375,1344.6781005859375,1.0,283.1499938964844,287.81231689453125,288.6864318847656,290.5945129394531,313.149658203125,311.2101745605469,283.1499938964844,18000.0,18000.0,313.1499938964844,31298.98828125,34200.0,1.0,0.0,0.3603271245956421,0.0,1.0,0.804085373878479,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7994025945663452,1.7994264364242554,-2.3790791601641104e-05,4177.46826171875,0.0003245026164222,149.58847045898438,1895.4371337890625,599.6981201171875,2508.835205078125,0.4149132370948791,1.0,0.9907482862472534,3.0,1.0,1.0
