time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991180,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.6169998049736023,0.151999682188034,0.1413775831460952,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523803710937,0.8182686567306519,0.3630058467388153,0.3481746912002563,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518920898437,0.9990000128746032,0.7411057949066162,0.4704081118106842,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.7225319147109985,0.2462633848190307,0.2380974888801574,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536315917969,0.6278558969497681,0.1608987748622894,0.7460324764251709,288.75244140625,291.1499938964844,288.2825012207031,285.1410522460937,295.00787353515625,296.9653015136719,288.7498474121094,1.0,0.4813901484012604,0.2490047365427017,0.2490047365427017,1.0,1.0,-2.3337559700012207,0.3202839493751526,2.013471841812134,-0.2066777646541595,5.551115123125783e-17,0.6499999761581421,1.0,143.88223266601562,120.0,29629.61328125,-14540.3603515625,1296.4910888671875,1.0,283.1499938964844,287.7846069335937,288.6858825683594,290.58563232421875,313.1517639160156,311.2456359863281,283.1499938964844,18000.0,18000.0,313.1499938964844,32136.681640625,35280.0,1.0,0.0,0.3590548634529114,0.0,1.0,0.7993086576461792,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.823323369026184,1.823347806930542,-2.442753248033113e-05,4167.5791015625,0.0003233568277209,149.58847045898438,1895.4371337890625,623.934326171875,2465.10546875,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991240,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.6169998049736023,0.151999682188034,0.1413775831460952,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523803710937,0.8182686567306519,0.3630058467388153,0.3481746912002563,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518920898437,0.9990000128746032,0.7411057949066162,0.4704081118106842,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.7225319147109985,0.2462633848190307,0.2380974888801574,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536315917969,0.6278558969497681,0.1608987748622894,0.7460324764251709,288.75244140625,291.1499938964844,288.2825012207031,285.1410522460937,295.00787353515625,296.9653015136719,288.7498474121094,1.0,0.4813901484012604,0.2490047365427017,0.2490047365427017,1.0,1.0,-2.3337559700012207,0.3202839493751526,2.013471841812134,-0.2066777646541595,5.551115123125783e-17,0.6499999761581421,1.0,143.88223266601562,120.0,29629.61328125,-14540.3603515625,1296.4910888671875,1.0,283.1499938964844,287.7846069335937,288.6858825683594,290.58563232421875,313.1517639160156,311.2456359863281,283.1499938964844,18000.0,18000.0,313.1499938964844,32136.681640625,35280.0,1.0,0.0,0.3590548634529114,0.0,1.0,0.7993086576461792,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.823323369026184,1.823347806930542,-2.442753248033113e-05,4167.5791015625,0.0003233568277209,149.58847045898438,1895.4371337890625,623.934326171875,2465.10546875,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991300,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288513183594,0.6167336106300354,0.1504919677972793,0.1399668455123901,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.8188703060150146,0.3607037961483001,0.3459598124027252,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266845703125,0.9990000128746032,0.7385612726211548,0.4663257300853729,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.727783203125,0.7226431369781494,0.2442574948072433,0.2361476570367813,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.6277347803115845,0.1594151109457016,0.7391019463539124,288.727294921875,291.1499938964844,288.26141357421875,285.1295471191406,295.0005187988281,296.9621276855469,288.7243347167969,1.0,0.4771635234355926,0.2505413889884949,0.2505413889884949,1.0,1.0,-2.3138322830200195,0.3189029693603515,1.994929313659668,-0.2035952657461166,5.551115123125783e-17,0.6499999761581421,1.0,141.40814208984375,120.0,29485.310546875,-14471.82421875,1263.4136962890625,1.0,283.1499938964844,287.7629699707031,288.6839599609375,290.5769958496094,313.15362548828125,311.25640869140625,283.1499938964844,18000.0,18000.0,313.1499938964844,32135.162109375,35280.0,1.0,0.0,0.3572815656661987,0.0,1.0,0.7966095209121704,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.823280334472656,1.8233047723770144,-2.442637742205989e-05,4159.46337890625,0.0003217598423361,149.58847045898438,1895.4371337890625,623.89013671875,2440.46826171875,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991360,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.6169230937957764,0.1489601731300354,0.1385143846273422,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6994934082031,0.8200941681861877,0.3583562672138214,0.3436810672283172,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.9990000128746032,0.7363032102584839,0.4610558748245239,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001342773437,0.7232889533042908,0.2422210723161697,0.23414908349514,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011108398437,0.6280587911605835,0.1579078286886215,0.7319563627243042,288.6995849609375,291.1499938964844,288.23992919921875,285.11798095703125,294.99298095703125,296.9589233398437,288.6963195800781,1.0,0.472297340631485,0.2521175444126129,0.2521175444126129,1.0,1.0,-2.2920384407043457,0.3171453773975372,1.9748930931091309,-0.2004874646663665,5.551115123125783e-17,0.6499999761581421,1.0,138.36289978027344,123.0,29327.021484375,-14395.3916015625,1226.4642333984375,1.0,283.1499938964844,287.7389221191406,288.6810913085937,290.5660095214844,313.1549072265625,311.2677001953125,283.1499938964844,18000.0,18000.0,313.3099975585937,32135.212890625,36000.0,1.0,0.0,0.4353417456150055,0.0,1.0,0.7935711145401001,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232817649841309,1.8233062028884888,-2.4426417439826764e-05,4150.2666015625,0.0003920590970665,149.58847045898438,1895.4371337890625,623.8916015625,2412.79931640625,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991420,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656494140625,0.6145649552345276,0.1458968222141266,0.1356965452432632,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642150878906,0.8190246224403381,0.3536356389522552,0.3391764760017395,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6637268066406,0.9990000128746032,0.7320313453674316,0.4569084942340851,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6647033691406,0.7215129137039185,0.2381273210048675,0.230223461985588,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654968261719,0.626081645488739,0.1548927426338195,0.7181010246276855,288.6642761230469,291.1499938964844,288.19580078125,285.0945129394531,294.9773864746094,296.9530639648437,288.6616516113281,1.0,0.4663430154323578,0.2552699148654938,0.2552699148654938,1.0,1.0,-2.256891250610352,0.315404325723648,1.9414869546890257,-0.1945691704750061,5.551115123125783e-17,0.6499999761581421,1.0,135.45594787597656,126.0,29144.619140625,-14403.1875,1175.8497314453125,1.0,283.1499938964844,287.7086181640625,288.67755126953125,290.5487976074219,313.3222045898437,311.4340209960937,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.5949053168296814,0.0,1.0,0.7869659066200256,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4138.69873046875,0.000535758503247,149.58847045898438,1895.4371337890625,623.8915405273438,2352.902587890625,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991480,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656494140625,0.6145649552345276,0.1458968222141266,0.1356965452432632,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642150878906,0.8190246224403381,0.3536356389522552,0.3391764760017395,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6637268066406,0.9990000128746032,0.7320313453674316,0.4569084942340851,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6647033691406,0.7215129137039185,0.2381273210048675,0.230223461985588,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654968261719,0.626081645488739,0.1548927426338195,0.7181010246276855,288.6642761230469,291.1499938964844,288.19580078125,285.0945129394531,294.9773864746094,296.9530639648437,288.6616516113281,1.0,0.4663430154323578,0.2552699148654938,0.2552699148654938,1.0,1.0,-2.256891250610352,0.315404325723648,1.9414869546890257,-0.1945691704750061,5.551115123125783e-17,0.6499999761581421,1.0,135.45594787597656,126.0,29144.619140625,-14403.1875,1175.8497314453125,1.0,283.1499938964844,287.7086181640625,288.67755126953125,290.5487976074219,313.3222045898437,311.4340209960937,283.1499938964844,18000.0,18000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.5949053168296814,0.0,1.0,0.7869659066200256,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4138.69873046875,0.000535758503247,149.58847045898438,1895.4371337890625,623.8915405273438,2352.902587890625,0.4149132370948791,1.0,1.0,3.0,1.0,1.0
11991540,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66876220703125,0.6103914380073547,0.0,0.1329805999994278,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.8157882690429688,0.0,0.334787517786026,296.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.9990000128746032,0.0,0.4566793441772461,296.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.7178024053573608,0.0,0.2263875752687454,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.6224721670150757,0.0,0.70467609167099,288.6675109863281,294.1499938964844,288.1499938964844,285.0706481933594,294.962646484375,296.94830322265625,288.6651611328125,0.0,0.0,0.2584222853183746,0.2584222853183746,1.0,1.0,-2.227344989776612,0.3147878646850586,1.9125572443008425,-0.1886877566576004,0.0,0.6499999761581421,0.0,134.4944610595703,60.0,29170.958984375,-14684.392578125,1139.9310302734375,0.0,283.1499938964844,287.7120056152344,288.6829833984375,290.5513610839844,313.818115234375,311.89306640625,278.1499938964844,18000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,149.58847045898438,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66876220703125,0.6103914380073547,0.0,0.1329805999994278,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.8157882690429688,0.0,0.334787517786026,296.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.9990000128746032,0.0,0.4566793441772461,296.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.7178024053573608,0.0,0.2263875752687454,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.6224721670150757,0.0,0.70467609167099,288.6675109863281,294.1499938964844,288.1499938964844,285.0706481933594,294.962646484375,296.94830322265625,288.6651611328125,0.0,0.0,0.2584222853183746,0.2584222853183746,1.0,1.0,-2.227344989776612,0.3147878646850586,1.9125572443008425,-0.1886877566576004,0.0,0.6499999761581421,0.0,134.4944610595703,60.0,29170.958984375,-14684.392578125,1139.9310302734375,0.0,283.1499938964844,287.7120056152344,288.6829833984375,290.5513610839844,313.818115234375,311.89306640625,278.1499938964844,18000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,149.58847045898438,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,0.0005560368299484,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0012896739644929,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,0.0006181755452416,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,0.0008972188807092,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,0.0029234669636934,288.7364196777344,294.1499938964844,288.1020202636719,285.0453186035156,294.54071044921875,295.70098876953125,286.2384033203125,0.0,0.0,0.155053362250328,0.155053362250328,1.0,1.0,-0.0083706267178058,0.0006795164081268,0.0076911109499633,-0.0185245145112276,0.0,0.6499999761581421,0.0,-0.0469278097152709,60.0,891.2566528320312,-0.0,-3.878946699842345e-06,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4914391023563134e-27,5.4969087433983725e-27,7.577865521897929e-30,2.3112356892920715e-18,2.30955258354068e-18,1.6831697690324537e-21,-8.326673842741533e-18,-8.327452219697944e-18,7.7847101387585045e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,0.0005560368299484,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0012896739644929,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,0.0006181755452416,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,0.0008972188807092,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,0.0029234669636934,288.7364196777344,294.1499938964844,288.1020202636719,285.0453186035156,294.54071044921875,295.70098876953125,286.2384033203125,0.0,0.0,0.155053362250328,0.155053362250328,1.0,1.0,-0.0083706267178058,0.0006795164081268,0.0076911109499633,-0.0185245145112276,0.0,0.6499999761581421,0.0,-0.0469278097152709,60.0,891.2566528320312,-0.0,-3.878946699842345e-06,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4914391023563134e-27,5.4969087433983725e-27,7.577865521897929e-30,2.3112356892920715e-18,2.30955258354068e-18,1.6831697690324537e-21,-8.326673842741533e-18,-8.327452219697944e-18,7.7847101387585045e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,0.0001101725138141,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088623046875,0.0,0.0,0.0001361147005809,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,0.0001277508563362,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,0.0001249131455551,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,0.0005545004969462,288.7091979980469,294.1499938964844,288.0771179199219,285.0317687988281,294.294189453125,294.7695007324219,285.9649658203125,0.0,0.0,0.1033689081668853,0.1033689081668853,1.0,1.0,0.003770618000999,6.045046757208184e-05,-0.0038310685195028,-0.0165636334568262,0.0,0.6499999761581421,0.0,0.0167152322828769,60.0,331.22198486328125,-0.0,-1.0899063340730208e-07,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.385990895205866e-41,2.7819978412240593e-41,7.524972753424268e-42,1.516198152120118e-20,1.2198224082579227e-20,2.9637580444671294e-21,-2.791650556835506e-20,-2.9419702767691323e-20,1.5031984110266077e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301330566406,0.0,0.0,9.52461123233661e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,0.0001008459221338,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7307434082031,0.0,0.0,7.522387022618204e-05,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,0.0001005410813377,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,0.0004758875584229,288.74530029296875,294.1499938964844,288.0516052246094,285.0177001953125,294.18975830078125,293.82861328125,285.88946533203125,0.0,0.0,0.0516844540834426,0.0516844540834426,1.0,1.0,-0.001017457107082,2.5057399852812523e-06,0.001014951383695,-0.0178437903523445,0.0,0.6499999761581421,0.0,-0.0084011359140276,60.0,120.12155151367188,-0.0,-7.058126527681452e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0995656491119306e-21,2.620014416750196e-21,2.479551232361736e-21,-5.259538663729279e-21,-7.738193851076881e-21,2.478654985399209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,9.488015348324552e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,9.991074330173431e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,7.378854206763208e-05,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,9.991235128836706e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289428710937,0.0,0.0,0.0004739455762319,288.7430419921875,294.1499938964844,288.0255126953125,285.0030517578125,294.13433837890625,293.0208435058594,285.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110841831192,1.0832188479525941e-08,0.0010110733564943,-0.0178247056901454,0.0,0.6499999761581421,0.0,-0.0083648907020688,60.0,44.14493942260742,-0.0,-6.970017096818992e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.200679997164086e-21,2.599791304801695e-21,2.6008884904139995e-21,4.9232873213457716e-21,7.521827151963874e-21,-2.5985398306181028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,9.487640636507422e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311706542969,0.0,0.0,9.99108306132257e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,7.379407179541886e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,9.991019032895564e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72735595703125,0.0,0.0,0.00047392770648,288.7406311035156,294.1499938964844,287.9989013671875,284.9879455566406,294.0792541503906,292.3223876953125,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110610164701,7.157567427640288e-09,0.0010110539151355,-0.0178035348653793,0.0,0.6499999761581421,0.0,-0.0083611253648996,60.0,16.92070960998535,-0.0,-6.96970232638705e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1999105737915704e-21,2.5999447855794145e-21,2.5999657882121547e-21,4.924166604643394e-21,7.52094504138877e-21,-2.596778234796985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,9.486312774242832e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,9.989690443035216e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,7.378389273071662e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,9.989622776629405e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,0.0004738613497465,288.7353515625,294.1499938964844,287.9441223144531,284.95623779296875,293.96990966796875,291.1971130371094,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.6499999761581421,0.0,-0.0083527732640504,60.0,3.464552879333496,-0.0,-6.967727017581637e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999474109085067e-21,4.9241827605147316e-21,7.520925654343163e-21,-2.5967430957768228e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,9.486312774242832e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,9.989690443035216e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,7.378389273071662e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,9.989622776629405e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,0.0004738613497465,288.7353515625,294.1499938964844,287.9441223144531,284.95623779296875,293.96990966796875,291.1971130371094,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.6499999761581421,0.0,-0.0083527732640504,60.0,3.464552879333496,-0.0,-6.967727017581637e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999474109085067e-21,4.9241827605147316e-21,7.520925654343163e-21,-2.5967430957768228e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,9.484907059231772e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.988208330469206e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201843261719,0.0,0.0,7.377293513854966e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,9.988141391659155e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,0.0004737911222036,288.72955322265625,294.1499938964844,287.88751220703125,284.9227600097656,293.86151123046875,290.3490600585937,286.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.6499999761581421,0.0,-0.0083439704030752,60.0,1.5440008640289309,-0.0,-6.965634469224824e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,9.484907059231772e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.988208330469206e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201843261719,0.0,0.0,7.377293513854966e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,9.988141391659155e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,0.0004737911222036,288.72955322265625,294.1499938964844,287.88751220703125,284.9227600097656,293.86151123046875,290.3490600585937,286.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.6499999761581421,0.0,-0.0083439704030752,60.0,1.5440008640289309,-0.0,-6.965634469224824e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,9.48342785704881e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,9.986649092752486e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,7.37614172976464e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,9.986582881538196e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0004737172566819,288.7232666015625,294.1499938964844,287.8291931152344,284.8876953125,293.7540283203125,289.70709228515625,286.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.6499999761581421,0.0,-0.0083347167819738,60.0,1.1931461095809937,-0.0,-6.963433918372175e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,9.48342785704881e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,9.986649092752486e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,7.37614172976464e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,9.986582881538196e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0004737172566819,288.7232666015625,294.1499938964844,287.8291931152344,284.8876953125,293.7540283203125,289.70709228515625,286.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.6499999761581421,0.0,-0.0083347167819738,60.0,1.1931461095809937,-0.0,-6.963433918372175e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106628417969,0.0,0.0,9.48187371250242e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,9.985010547097772e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,7.37493101041764e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71337890625,0.0,0.0,9.984945063479243e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,0.0004736396076623,288.71649169921875,294.1499938964844,287.7694396972656,284.8512268066406,293.6474609375,289.2167663574219,286.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.6499999761581421,0.0,-0.0083250012248754,60.0,1.0493444204330444,-0.0,-6.961124654480956e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106628417969,0.0,0.0,9.48187371250242e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,9.985010547097772e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,7.37493101041764e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71337890625,0.0,0.0,9.984945063479243e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,0.0004736396076623,288.71649169921875,294.1499938964844,287.7694396972656,284.8512268066406,293.6474609375,289.2167663574219,286.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.6499999761581421,0.0,-0.0083250012248754,60.0,1.0493444204330444,-0.0,-6.961124654480956e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,9.481067536398768e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,9.984160715248436e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,7.374303095275536e-05,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,9.98409595922567e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0004735993279609,288.71295166015625,294.1499938964844,287.73907470703125,284.83251953125,293.594482421875,289.01568603515625,286.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.6499999761581421,0.0,-0.0083199646323919,60.0,0.9916894435882568,-0.0,-6.9599273899712e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057189941406,0.0,0.0,9.48024171520956e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,9.983289783122018e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,7.373659900622442e-05,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,9.983225754695012e-05,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.0004735580587293,288.7093200683594,294.1499938964844,287.7084045410156,284.8135070800781,293.5417175292969,288.8383483886719,286.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.6499999761581421,0.0,-0.0083148041740059,60.0,0.9366739988327026,-0.0,-6.958700993209277e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.478527499595656e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,9.981483162846416e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,7.37232476240024e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,9.981419862015171e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,0.000473472464364,288.7017822265625,294.1499938964844,287.64630126953125,284.7747497558594,293.4367980957031,288.540771484375,286.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042541660950974e-09,0.001010071253404,-0.017502250149846,0.0,0.6499999761581421,0.0,-0.0083041060715913,60.0,0.8306607007980347,-0.0,-6.956158671300727e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.478527499595656e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,9.981483162846416e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,7.37232476240024e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,9.981419862015171e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,0.000473472464364,288.7017822265625,294.1499938964844,287.64630126953125,284.7747497558594,293.4367980957031,288.540771484375,286.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042541660950974e-09,0.001010071253404,-0.017502250149846,0.0,0.6499999761581421,0.0,-0.0083041060715913,60.0,0.8306607007980347,-0.0,-6.956158671300727e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,9.476729610469192e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,9.97958777588792e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,7.370924868155271e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,9.97952520265244e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0004733826208394,288.69390869140625,294.1499938964844,287.5833435058594,284.735107421875,293.3326721191406,288.3046264648437,286.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.6499999761581421,0.0,-0.0082928864285349,60.0,0.7285045385360718,-0.0,-6.953493425498891e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,9.476729610469192e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,9.97958777588792e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,7.370924868155271e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,9.97952520265244e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0004733826208394,288.69390869140625,294.1499938964844,287.5833435058594,284.735107421875,293.3326721191406,288.3046264648437,286.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.6499999761581421,0.0,-0.0082928864285349,60.0,0.7285045385360718,-0.0,-6.953493425498891e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,9.474843682255596e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,9.977600711863488e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,7.369455852312967e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,9.977538138628006e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,0.0004732884117402,288.6857604980469,294.1499938964844,287.51971435546875,284.6947937011719,293.229248046875,288.1129150390625,286.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.6499999761581421,0.0,-0.0082811275497078,60.0,0.6296862363815308,-0.0,-6.950700282004618e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,9.474843682255596e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,9.977600711863488e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,7.369455852312967e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,9.977538138628006e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,0.0004732884117402,288.6857604980469,294.1499938964844,287.51971435546875,284.6947937011719,293.229248046875,288.1129150390625,286.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.6499999761581421,0.0,-0.0082811275497078,60.0,0.6296862363815308,-0.0,-6.950700282004618e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,9.472868259763344e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,9.975518332794309e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,7.367917714873329e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,9.97545721475035e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,0.0004731897497549,288.67730712890625,294.1499938964844,287.4555969238281,284.6539611816406,293.1265869140625,287.954345703125,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.6499999761581421,0.0,-0.0082688173279166,60.0,0.5341753959655762,-0.0,-6.947776398646965e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,9.472868259763344e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,9.975518332794309e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,7.367917714873329e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,9.97545721475035e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,0.0004731897497549,288.67730712890625,294.1499938964844,287.4555969238281,284.6539611816406,293.1265869140625,287.954345703125,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.6499999761581421,0.0,-0.0082688173279166,60.0,0.5341753959655762,-0.0,-6.947776398646965e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,9.471846715314314e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,9.974442218663172e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,7.367122452706099e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.974381100619212e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6804504394531,0.0,0.0,0.0004731387016363,288.6730041503906,294.1499938964844,287.4234313964844,284.6333923339844,293.0755310058594,287.8847045898437,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.6499999761581421,0.0,-0.0082624536007642,60.0,0.4876430928707123,-0.0,-6.94626578479074e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,9.470802615396678e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,9.973341366276144e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,7.366309728240594e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,9.973280975827949e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0004730865475721,288.66864013671875,294.1499938964844,287.3912353515625,284.6127624511719,293.0246276855469,287.8202514648437,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.6499999761581421,0.0,-0.0082559511065483,60.0,0.4419125914573669,-0.0,-6.944721775425934e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
