time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993220,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,9.468647476751356e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,9.971070539904758e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,7.364631892414764e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.971010877052322e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004729789216071,288.6597595214844,294.1499938964844,287.3268127441406,284.5714416503906,292.9233703613281,287.70391845703125,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.6499999761581421,0.0,-0.0082425344735383,60.0,0.3527996242046356,-0.0,-6.941537122884256e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,9.468647476751356e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,9.971070539904758e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,7.364631892414764e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.971010877052322e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709899902344,0.0,0.0,0.0004729789216071,288.6597595214844,294.1499938964844,287.3268127441406,284.5714416503906,292.9233703613281,287.70391845703125,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.6499999761581421,0.0,-0.0082425344735383,60.0,0.3527996242046356,-0.0,-6.941537122884256e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,9.466405754210427e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.968708764063194e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,7.362887117778882e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,9.96864982880652e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,0.0004728669300675,288.6507263183594,294.1499938964844,287.26251220703125,284.5301818847656,292.8227844238281,287.60107421875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.6499999761581421,0.0,-0.0082285841926932,60.0,0.2668168842792511,-0.0,-6.938225993735615e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,9.466405754210427e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.968708764063194e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,7.362887117778882e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,9.96864982880652e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,0.0004728669300675,288.6507263183594,294.1499938964844,287.26251220703125,284.5301818847656,292.8227844238281,287.60107421875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.6499999761581421,0.0,-0.0082285841926932,60.0,0.2668168842792511,-0.0,-6.938225993735615e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.464081813348456e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,9.96625967673026e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,7.361077587120235e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.966201469069348e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,0.0004727508348878,288.6415100097656,294.1499938964844,287.19854736328125,284.4891052246094,292.7228698730469,287.50830078125,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.6499999761581421,0.0,-0.0082141263410449,60.0,0.1839216202497482,-0.0,-6.934795493407364e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.464081813348456e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,9.96625967673026e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,7.361077587120235e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.966201469069348e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,0.0004727508348878,288.6415100097656,294.1499938964844,287.19854736328125,284.4891052246094,292.7228698730469,287.50830078125,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.6499999761581421,0.0,-0.0082141263410449,60.0,0.1839216202497482,-0.0,-6.934795493407364e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65087890625,0.0,0.0,9.461681474931538e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.96373055386357e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,7.359209121204913e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,9.963673073798418e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,0.0004726309271063,288.6321716308594,294.1499938964844,287.1351013183594,284.44842529296875,292.6236572265625,287.4231262207031,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.6499999761581421,0.0,-0.0081991953775286,60.0,0.1040741726756095,-0.0,-6.931254148412337e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65087890625,0.0,0.0,9.461681474931538e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.96373055386357e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,7.359209121204913e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,9.963673073798418e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,0.0004726309271063,288.6321716308594,294.1499938964844,287.1351013183594,284.44842529296875,292.6236572265625,287.4231262207031,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.6499999761581421,0.0,-0.0081991953775286,60.0,0.1040741726756095,-0.0,-6.931254148412337e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,9.460448927711695e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508483886719,0.0,0.0,9.962431067833676e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,7.358249422395602e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498107910156,0.0,0.0,9.962374315364286e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,0.0004725693434011,288.62744140625,294.1499938964844,287.1036376953125,284.4283142089844,292.57427978515625,287.3828430175781,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.6499999761581421,0.0,-0.0081915315240621,60.0,0.0652890652418136,-0.0,-6.929436580094261e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,9.45918873185292e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,9.961103205569088e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444702148437,0.0,0.0,7.35726862330921e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.96104718069546e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,0.0004725063918158,288.6227111816406,294.1499938964844,287.0723876953125,284.4083557128906,292.52508544921875,287.34381103515625,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.6499999761581421,0.0,-0.0081836963072419,60.0,0.0272356308996677,-0.0,-6.92757851084025e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,9.456571569899096e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,9.958345617633312e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.355231355177239e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,9.958290320355444e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,0.0004723756574094,288.6131286621094,294.1499938964844,287.0106201171875,284.3690490722656,292.4271850585937,287.2690124511719,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.6499999761581421,0.0,-0.0081674307584762,60.0,-0.0466313995420932,-0.0,-6.92372239541328e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,9.456571569899096e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,9.958345617633312e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.355231355177239e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,9.958290320355444e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,0.0004723756574094,288.6131286621094,294.1499938964844,287.0106201171875,284.3690490722656,292.4271850585937,287.2690124511719,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.6499999761581421,0.0,-0.0081674307584762,60.0,-0.0466313995420932,-0.0,-6.92372239541328e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.453810343984514e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,9.955436689779162e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,7.353082037298009e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.955381392501296e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.000472237705253,288.6034851074219,294.1499938964844,286.95001220703125,284.3306884765625,292.3299865722656,287.1979675292969,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.6499999761581421,0.0,-0.0081502767279744,60.0,-0.1174884513020515,-0.0,-6.919655959336525e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.453810343984514e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,9.955436689779162e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,7.353082037298009e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.955381392501296e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.000472237705253,288.6034851074219,294.1499938964844,286.95001220703125,284.3306884765625,292.3299865722656,287.1979675292969,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.6499999761581421,0.0,-0.0081502767279744,60.0,-0.1174884513020515,-0.0,-6.919655959336525e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.450897050555795e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,9.9523676908575e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6232604980469,0.0,0.0,7.350814848905429e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.952313121175392e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0004720921861007,288.59381103515625,294.1499938964844,286.89068603515625,284.29345703125,292.2334899902344,287.1300048828125,287.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.6499999761581421,0.0,-0.0081321857869625,60.0,-0.1853859722614288,-0.0,-6.91536996555442e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.450897050555795e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,9.9523676908575e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6232604980469,0.0,0.0,7.350814848905429e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.952313121175392e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0004720921861007,288.59381103515625,294.1499938964844,286.89068603515625,284.29345703125,292.2334899902344,287.1300048828125,287.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.6499999761581421,0.0,-0.0081321857869625,60.0,-0.1853859722614288,-0.0,-6.91536996555442e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.447836055187508e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,9.949142986442894e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,7.348432700382546e-05,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.949089144356547e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158142089844,0.0,0.0,0.0004719393036793,288.58404541015625,294.1499938964844,286.8329467773437,284.257568359375,292.1376953125,287.064697265625,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419504563222e-09,0.0010067780967801,-0.0164934825152158,0.0,0.6499999761581421,0.0,-0.0081131849437952,60.0,-0.250318318605423,-0.0,-6.91086867732338e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,9.447836055187508e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,9.949142986442894e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,7.348432700382546e-05,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.949089144356547e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158142089844,0.0,0.0,0.0004719393036793,288.58404541015625,294.1499938964844,286.8329467773437,284.257568359375,292.1376953125,287.064697265625,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419504563222e-09,0.0010067780967801,-0.0164934825152158,0.0,0.6499999761581421,0.0,-0.0081131849437952,60.0,-0.250318318605423,-0.0,-6.91086867732338e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,9.446254989597946e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,9.947476792149246e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,7.347201608354226e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141967773437,0.0,0.0,9.9474229500629e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.0004718602867797,288.57916259765625,294.1499938964844,286.8046875,284.2401733398437,292.090087890625,287.032958984375,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.6499999761581421,0.0,-0.0081033678725361,60.0,-0.2816668748855591,-0.0,-6.908544492034707e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083374023437,0.0,0.0,9.444642637390643e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61151123046875,0.0,0.0,9.945777856046334e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,7.34594723326154e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,9.94572474155575e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,0.0004717797564808,288.57427978515625,294.1499938964844,286.7768859863281,284.2231750488281,292.04266357421875,287.0018310546875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.6499999761581421,0.0,-0.0080933636054396,60.0,-0.3122727274894714,-0.0,-6.906175542553683e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,9.441340080229566e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.942299220710991e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,7.343377365032211e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,9.942246833816172e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004716147959697,288.564453125,294.1499938964844,286.7228088378906,284.1905212402344,291.9483337402344,286.9411926269531,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099220723108e-09,0.0010060827480629,-0.0162804685533046,0.0,0.6499999761581421,0.0,-0.0080728707835078,60.0,-0.3713079690933227,-0.0,-6.90132466729665e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,9.441340080229566e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.942299220710991e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,7.343377365032211e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,9.942246833816172e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004716147959697,288.564453125,294.1499938964844,286.7228088378906,284.1905212402344,291.9483337402344,286.9411926269531,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099220723108e-09,0.0010060827480629,-0.0162804685533046,0.0,0.6499999761581421,0.0,-0.0080728707835078,60.0,-0.3713079690933227,-0.0,-6.90132466729665e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,9.437960397917776e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,9.938738367054611e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,7.340747106354684e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958251953125,0.0,0.0,9.938686707755552e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0004714459646493,288.5546569824219,294.1499938964844,286.6708374023437,284.15972900390625,291.85479736328125,286.8827514648437,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.6499999761581421,0.0,-0.0080519029870629,60.0,-0.4273247718811035,-0.0,-6.896362947372836e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,9.437960397917776e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,9.938738367054611e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,7.340747106354684e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958251953125,0.0,0.0,9.938686707755552e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0004714459646493,288.5546569824219,294.1499938964844,286.6708374023437,284.15972900390625,291.85479736328125,286.8827514648437,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.6499999761581421,0.0,-0.0080519029870629,60.0,-0.4273247718811035,-0.0,-6.896362947372836e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.434542153030634e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,9.935137495631352e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58673095703125,0.0,0.0,7.338087016250938e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,9.935086563928051e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,0.000471275212476,288.5448303222656,294.1499938964844,286.6211853027344,284.1309814453125,291.7620544433594,286.8265380859375,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.6499999761581421,0.0,-0.008030698634684,60.0,-0.4803082346916199,-0.0,-6.891347226201108e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,9.434542153030634e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,9.935137495631352e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58673095703125,0.0,0.0,7.338087016250938e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,9.935086563928051e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,0.000471275212476,288.5448303222656,294.1499938964844,286.6211853027344,284.1309814453125,291.7620544433594,286.8265380859375,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.6499999761581421,0.0,-0.008030698634684,60.0,-0.4803082346916199,-0.0,-6.891347226201108e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,9.43112900131382e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.931541717378424e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793151855469,0.0,0.0,7.335430564126e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,9.931491513270883e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791015625,0.0,0.0,0.0004711047222372,288.5350036621094,294.1499938964844,286.5740966796875,284.10455322265625,291.670166015625,286.7725524902344,287.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483214323729515e-09,0.0010049900738522,-0.0159457605332136,0.0,0.6499999761581421,0.0,-0.0080095259472727,60.0,-0.530229926109314,-0.0,-6.886341452627677e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,9.43112900131382e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.931541717378424e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793151855469,0.0,0.0,7.335430564126e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,9.931491513270883e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791015625,0.0,0.0,0.0004711047222372,288.5350036621094,294.1499938964844,286.5740966796875,284.10455322265625,291.670166015625,286.7725524902344,287.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483214323729515e-09,0.0010049900738522,-0.0159457605332136,0.0,0.6499999761581421,0.0,-0.0080095259472727,60.0,-0.530229926109314,-0.0,-6.886341452627677e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,9.429438796360046e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.929762018145992e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,7.334115798585117e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,9.929711814038455e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,0.000471020292025,288.5301208496094,294.1499938964844,286.55157470703125,284.0922241210937,291.6245422363281,286.7464904785156,287.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048156837001,6.427178789181198e-09,0.0010048092808574,-0.0158903785049915,0.0,0.6499999761581421,0.0,-0.007999044843018,60.0,-0.5539745688438416,-0.0,-6.88386379010808e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57147216796875,0.0,0.0,9.427768236491828e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.92800123640336e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,7.332815584959462e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.927951759891585e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,0.0004709368222393,288.5252380371094,294.1499938964844,286.5297241210937,284.0805358886719,291.57916259765625,286.72100830078125,287.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046368697658,6.406268848735408e-09,0.0010046304669231,-0.0158356055617332,0.0,0.6499999761581421,0.0,-0.00798867829144,60.0,-0.5769566297531128,-0.0,-6.881413838755179e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,9.424506424693392e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,9.924565529217944e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,7.330277730943635e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,9.924516780301929e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.0004707738989964,288.5154724121094,294.1499938964844,286.4883117675781,284.0591735839844,291.4890441894531,286.6717224121094,287.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457494439397e-09,0.0010042814537882,-0.0157286990433931,0.0,0.6499999761581421,0.0,-0.007968446239829,60.0,-0.6207073330879211,-0.0,-6.876633307228985e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,9.424506424693392e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,9.924565529217944e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,7.330277730943635e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,9.924516780301929e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.0004707738989964,288.5154724121094,294.1499938964844,286.4883117675781,284.0591735839844,291.4890441894531,286.6717224121094,287.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457494439397e-09,0.0010042814537882,-0.0157286990433931,0.0,0.6499999761581421,0.0,-0.007968446239829,60.0,-0.6207073330879211,-0.0,-6.876633307228985e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.42140250117518e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595092773437,0.0,0.0,9.92129571386613e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570068359375,0.0,0.0,7.327862113015726e-05,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,9.921246964950114e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567932128906,0.0,0.0,0.0004706188628915,288.5057373046875,294.1499938964844,286.45001220703125,284.0406494140625,291.3998413085937,286.6249694824219,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.3266090144509235e-09,0.0010039493208751,-0.01562693528831,0.0,0.6499999761581421,0.0,-0.0079491874203085,60.0,-0.6612608432769775,-0.0,-6.872083702091913e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.42140250117518e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595092773437,0.0,0.0,9.92129571386613e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570068359375,0.0,0.0,7.327862113015726e-05,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,9.921246964950114e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567932128906,0.0,0.0,0.0004706188628915,288.5057373046875,294.1499938964844,286.45001220703125,284.0406494140625,291.3998413085937,286.6249694824219,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.3266090144509235e-09,0.0010039493208751,-0.01562693528831,0.0,0.6499999761581421,0.0,-0.0079491874203085,60.0,-0.6612608432769775,-0.0,-6.872083702091913e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,9.41861217143014e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,9.918355499394238e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,7.325690239667892e-05,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.918308205669746e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,0.0004704794555436,288.4960327148437,294.1499938964844,286.413330078125,284.0235595703125,291.3116149902344,286.5806579589844,287.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.6499999761581421,0.0,-0.0079318676143884,60.0,-0.6991055607795715,-0.0,-6.867993818104878e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,9.41861217143014e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,9.918355499394238e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,7.325690239667892e-05,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.918308205669746e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,0.0004704794555436,288.4960327148437,294.1499938964844,286.413330078125,284.0235595703125,291.3116149902344,286.5806579589844,287.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.6499999761581421,0.0,-0.0079318676143884,60.0,-0.6991055607795715,-0.0,-6.867993818104878e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.416294051334262e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,9.915913688018918e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,7.323885802179575e-05,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,9.915866394294426e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0004703636805061,288.48638916015625,294.1499938964844,286.3766784667969,284.00640869140625,291.22430419921875,286.5382995605469,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626210883820485e-09,0.0010034020524471,-0.0154593177139759,0.0,0.6499999761581421,0.0,-0.0079174656420946,60.0,-0.7354989647865295,-0.0,-6.864594581657002e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
