time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995440,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.416294051334262e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,9.915913688018918e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,7.323885802179575e-05,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,9.915866394294426e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0004703636805061,288.48638916015625,294.1499938964844,286.3766784667969,284.00640869140625,291.22430419921875,286.5382995605469,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626210883820485e-09,0.0010034020524471,-0.0154593177139759,0.0,0.6499999761581421,0.0,-0.0079174656420946,60.0,-0.7354989647865295,-0.0,-6.864594581657002e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.415324166184293e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,9.914891415974124e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,7.323131285374984e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.914844122249632e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381774902344,0.0,0.0,0.0004703152226284,288.4815979003906,294.1499938964844,286.3583374023437,283.9978332519531,291.1810302734375,286.5177001953125,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033042635768,6.2504512676753166e-09,0.0010032979771494,-0.0154274376109242,0.0,0.6499999761581421,0.0,-0.0079114325344562,60.0,-0.7533236742019653,-0.0,-6.86317065401454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.41445177886635e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,9.913971734931692e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53466796875,0.0,0.0,7.32245171093382e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,9.913925168802962e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,0.0004702716250903,288.476806640625,294.1499938964844,286.3399963378906,283.9892272949219,291.13800048828125,286.4974060058594,287.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032105492427,6.239496919135945e-09,0.0010032042628154,-0.0153987416997551,0.0,0.6499999761581421,0.0,-0.0079060019925236,60.0,-0.7709439992904663,-0.0,-6.86188883491923e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.413054067408666e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,9.91249835351482e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,7.321363227674738e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,9.912452514981852e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,0.0004702018050011,288.4672546386719,294.1499938964844,286.3033447265625,283.9720153808594,291.05255126953125,286.45751953125,287.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030602570623,6.22191809185324e-09,0.0010030539706349,-0.0153526933863759,0.0,0.6499999761581421,0.0,-0.0078972876071929,60.0,-0.8056416511535645,-0.0,-6.859832524241939e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.413054067408666e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,9.91249835351482e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,7.321363227674738e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,9.912452514981852e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,0.0004702018050011,288.4672546386719,294.1499938964844,286.3033447265625,283.9720153808594,291.05255126953125,286.45751953125,287.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030602570623,6.22191809185324e-09,0.0010030539706349,-0.0153526933863759,0.0,0.6499999761581421,0.0,-0.0078972876071929,60.0,-0.8056416511535645,-0.0,-6.859832524241939e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,9.412099461769684e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,9.91149208857678e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.320619624806568e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,9.91144625004381e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,0.000470154103823,288.457763671875,294.1499938964844,286.26666259765625,283.9547119140625,290.9679870605469,286.41845703125,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029571130871,6.20986329025186e-09,0.0010029509430751,-0.0153211159631609,0.0,0.6499999761581421,0.0,-0.0078913113102316,60.0,-0.8396266102790833,-0.0,-6.858422096911454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,9.412099461769684e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,9.91149208857678e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.320619624806568e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,9.91144625004381e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,0.000470154103823,288.457763671875,294.1499938964844,286.26666259765625,283.9547119140625,290.9679870605469,286.41845703125,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029571130871,6.20986329025186e-09,0.0010029509430751,-0.0153211159631609,0.0,0.6499999761581421,0.0,-0.0078913113102316,60.0,-0.8396266102790833,-0.0,-6.858422096911454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.411550854565576e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.910913649946453e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,7.320191798498854e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,9.910868539009245e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0004701267171185,288.4483337402344,294.1499938964844,286.2300109863281,283.9373779296875,290.88427734375,286.37994384765625,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028972756117,6.202873770178031e-09,0.0010028911055997,-0.0153028052300214,0.0,0.6499999761581421,0.0,-0.0078878458589315,60.0,-0.8729586601257324,-0.0,-6.85760497276533e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.411550854565576e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.910913649946453e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,7.320191798498854e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,9.910868539009245e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0004701267171185,288.4483337402344,294.1499938964844,286.2300109863281,283.9373779296875,290.88427734375,286.37994384765625,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028972756117,6.202873770178031e-09,0.0010028911055997,-0.0153028052300214,0.0,0.6499999761581421,0.0,-0.0078878458589315,60.0,-0.8729586601257324,-0.0,-6.85760497276533e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,9.41137914196588e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50738525390625,0.0,0.0,9.910731023410337e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,7.32005646568723e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065612792969,0.0,0.0,9.910686640068889e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,0.0004701181314885,288.43896484375,294.1499938964844,286.1933288574219,283.91998291015625,290.8014221191406,286.3418884277344,287.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028776014223,6.200572943981797e-09,0.0010028714314103,-0.0152967786416411,0.0,0.6499999761581421,0.0,-0.0078867059201002,60.0,-0.9056894183158876,-0.0,-6.857335677068478e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,9.41137914196588e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50738525390625,0.0,0.0,9.910731023410337e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,7.32005646568723e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065612792969,0.0,0.0,9.910686640068889e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,0.0004701181314885,288.43896484375,294.1499938964844,286.1933288574219,283.91998291015625,290.8014221191406,286.3418884277344,287.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028776014223,6.200572943981797e-09,0.0010028714314103,-0.0152967786416411,0.0,0.6499999761581421,0.0,-0.0078867059201002,60.0,-0.9056894183158876,-0.0,-6.857335677068478e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50103759765625,0.0,0.0,9.41141988732852e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036926269531,0.0,0.0,9.91077395156026e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,7.320088479900733e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,9.910729568218812e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,0.0004701201687566,288.434326171875,294.1499938964844,286.17498779296875,283.9112548828125,290.76031494140625,286.3229675292969,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028813267126,6.2010068191398204e-09,0.0010028751567006,-0.0152979148551821,0.0,0.6499999761581421,0.0,-0.0078869210556149,60.0,-0.9218397736549376,-0.0,-6.857386836145454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,9.4115428510122e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,9.91090273601003e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,7.320183067349717e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.910859080264343e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,0.0004701263096649,288.4296875,294.1499938964844,286.1566772460937,283.9025573730469,290.7193908691406,286.3041381835937,287.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202462099480499e-09,0.00100288761314,-0.0153017276898026,0.0,0.6499999761581421,0.0,-0.0078876418992877,60.0,-0.937857985496521,-0.0,-6.857556655859298e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,9.412010695086792e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,9.911393863148989e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,7.320546137634665e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,9.911350934999064e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0004701496800407,288.4204406738281,294.1499938964844,286.1199951171875,283.8850402832031,290.63818359375,286.2665710449219,287.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029423283413,6.208139780028432e-09,0.0010029361583292,-0.0153165999799966,0.0,0.6499999761581421,0.0,-0.0078904563561081,60.0,-0.9695215821266174,-0.0,-6.858221013317235e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,9.412010695086792e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,9.911393863148989e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,7.320546137634665e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,9.911350934999064e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0004701496800407,288.4204406738281,294.1499938964844,286.1199951171875,283.8850402832031,290.63818359375,286.2665710449219,287.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029423283413,6.208139780028432e-09,0.0010029361583292,-0.0153165999799966,0.0,0.6499999761581421,0.0,-0.0078904563561081,60.0,-0.9695215821266174,-0.0,-6.858221013317235e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,9.412730287294836e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,9.912151290336624e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,7.321104931179434e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,9.9121083621867e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,0.0004701856232713,288.41131591796875,294.1499938964844,286.0833435058594,283.86749267578125,290.5577697753906,286.22918701171875,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030177654698,6.216958059468425e-09,0.0010030114790424,-0.0153397005051374,0.0,0.6499999761581421,0.0,-0.0078948279842734,60.0,-1.0007117986679075,-0.0,-6.859252010826823e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,9.412730287294836e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,9.912151290336624e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,7.321104931179434e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,9.9121083621867e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,0.0004701856232713,288.41131591796875,294.1499938964844,286.0833435058594,283.86749267578125,290.5577697753906,286.22918701171875,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030177654698,6.216958059468425e-09,0.0010030114790424,-0.0153397005051374,0.0,0.6499999761581421,0.0,-0.0078948279842734,60.0,-1.0007117986679075,-0.0,-6.859252010826823e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786682128906,0.0,0.0,9.413227962795644e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,9.912674431689084e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,7.321491284528747e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804382324219,0.0,0.0,9.91263223113492e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,0.0004702104779426,288.4062194824219,294.1499938964844,286.06280517578125,283.857666015625,290.5130615234375,286.2082824707031,287.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030700359493,6.2230749442449e-09,0.0010030638659372,-0.0153557239100337,0.0,0.6499999761581421,0.0,-0.0078978603705763,60.0,-1.017983317375183,-0.0,-6.859967527361732e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,9.41366597544402e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779968261719,0.0,0.0,9.91313499980606e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,7.32183107174933e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,9.9130927992519e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47564697265625,0.0,0.0,0.0004702323349192,288.4022216796875,294.1499938964844,286.0466613769531,283.84991455078125,290.4781188964844,286.1918640136719,287.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031161364167,6.22846307862801e-09,0.0010031098499894,-0.015369838103652,0.0,0.6499999761581421,0.0,-0.0079005314037203,60.0,-1.0314615964889526,-0.0,-6.860597778768351e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,9.414771193405612e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,9.914297697832808e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,7.322689634747803e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.914255497278646e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0004702875448856,288.3932189941406,294.1499938964844,286.010009765625,283.832275390625,290.3992614746094,286.1546325683594,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.2420872914970005e-09,0.0010032263817265,-0.0154055273160338,0.0,0.6499999761581421,0.0,-0.007907286286354,60.0,-1.0618022680282593,-0.0,-6.862192236667397e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,9.414771193405612e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,9.914297697832808e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,7.322689634747803e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.914255497278646e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0004702875448856,288.3932189941406,294.1499938964844,286.010009765625,283.832275390625,290.3992614746094,286.1546325683594,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.2420872914970005e-09,0.0010032263817265,-0.0154055273160338,0.0,0.6499999761581421,0.0,-0.007907286286354,60.0,-1.0618022680282593,-0.0,-6.862192236667397e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,9.415371459908783e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,9.91492925095372e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,7.323156023630872e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,9.914887777995318e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0004703175509348,288.3887634277344,294.1499938964844,285.9916687011719,283.82342529296875,290.3600769042969,286.1360168457031,287.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.2494946995172995e-09,0.0010032897116616,-0.0154249314218759,0.0,0.6499999761581421,0.0,-0.0079109584912657,60.0,-1.0768336057662964,-0.0,-6.86305838826229e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610290527344,0.0,0.0,9.416001557838172e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635009765625,0.0,0.0,9.915592090692372e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,7.323645695578307e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,9.915551345329732e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,0.0004703490412794,288.3843078613281,294.1499938964844,285.97332763671875,283.8145751953125,290.32110595703125,286.117431640625,287.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257279139276761e-09,0.0010033563012257,-0.0154453227296471,0.0,0.6499999761581421,0.0,-0.0079148169606924,60.0,-1.0917744636535645,-0.0,-6.863969304049533e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.417322871740907e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,9.916982526192442e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541931152344,0.0,0.0,7.324672333197668e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.916941780829802e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,0.000470415019663,288.3754577636719,294.1499938964844,285.9366760253906,283.7968139648437,290.24371337890625,286.08026123046875,287.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.273598085471121e-09,0.0010034958831965,-0.0154880713671445,0.0,0.6499999761581421,0.0,-0.007922907359898,60.0,-1.1213781833648682,-0.0,-6.865879242923256e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.417322871740907e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,9.916982526192442e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541931152344,0.0,0.0,7.324672333197668e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.916941780829802e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,0.000470415019663,288.3754577636719,294.1499938964844,285.9366760253906,283.7968139648437,290.24371337890625,286.08026123046875,287.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.273598085471121e-09,0.0010034958831965,-0.0154880713671445,0.0,0.6499999761581421,0.0,-0.007922907359898,60.0,-1.1213781833648682,-0.0,-6.865879242923256e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,9.418686386197804e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,9.91841734503396e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,7.325731712626293e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.91837732726708e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468688964844,0.0,0.0,0.0004704831226263,288.36669921875,294.1499938964844,285.8999938964844,283.7790222167969,290.16705322265625,286.0430908203125,287.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290446830092833e-09,0.0010036398889496,-0.0155322076752781,0.0,0.6499999761581421,0.0,-0.0079312594607472,60.0,-1.1506483554840088,-0.0,-6.86785099901499e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,9.418686386197804e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,9.91841734503396e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,7.325731712626293e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.91837732726708e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468688964844,0.0,0.0,0.0004704831226263,288.36669921875,294.1499938964844,285.8999938964844,283.7790222167969,290.16705322265625,286.0430908203125,287.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290446830092833e-09,0.0010036398889496,-0.0155322076752781,0.0,0.6499999761581421,0.0,-0.0079312594607472,60.0,-1.1506483554840088,-0.0,-6.86785099901499e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.420062997378408e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419860839844,0.0,0.0,9.91986526059918e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,7.326800550799817e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.919825970428064e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43975830078125,0.0,0.0,0.0004705518658738,288.3580017089844,294.1499938964844,285.86334228515625,283.7611694335937,290.0909729003906,286.0059509277344,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307453226384041e-09,0.0010037854081019,-0.0155767556279897,0.0,0.6499999761581421,0.0,-0.0079396907240152,60.0,-1.1796503067016602,-0.0,-6.869841229217857e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.420062997378408e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419860839844,0.0,0.0,9.91986526059918e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,7.326800550799817e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.919825970428064e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43975830078125,0.0,0.0,0.0004705518658738,288.3580017089844,294.1499938964844,285.86334228515625,283.7611694335937,290.0909729003906,286.0059509277344,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307453226384041e-09,0.0010037854081019,-0.0155767556279897,0.0,0.6499999761581421,0.0,-0.0079396907240152,60.0,-1.1796503067016602,-0.0,-6.869841229217857e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,9.42140759434551e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,9.9212811619509e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.432861328125,0.0,0.0,7.327846105908975e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.921241871779785e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43267822265625,0.0,0.0,0.0004706190666183,288.349365234375,294.1499938964844,285.82666015625,283.7432861328125,290.0155029296875,285.96881103515625,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202977523207,0.0,0.6499999761581421,0.0,-0.0079479310661554,60.0,-1.2084050178527832,-0.0,-6.871787405771101e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,9.42140759434551e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,9.9212811619509e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.432861328125,0.0,0.0,7.327846105908975e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.921241871779785e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43267822265625,0.0,0.0,0.0004706190666183,288.349365234375,294.1499938964844,285.82666015625,283.7432861328125,290.0155029296875,285.96881103515625,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202977523207,0.0,0.6499999761581421,0.0,-0.0079479310661554,60.0,-1.2084050178527832,-0.0,-6.871787405771101e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,9.422057337360457e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,9.921964374370872e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,7.3283510573674e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,9.921925811795518e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0004706515173893,288.3450927734375,294.1499938964844,285.8083190917969,283.7343139648437,289.97802734375,285.95025634765625,287.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.332100621619929e-09,0.0010039961198344,-0.0156413204967975,0.0,0.6499999761581421,0.0,-0.0079519096761941,60.0,-1.2226595878601074,-0.0,-6.872726743267776e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,9.422688162885606e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.922627941705288e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,7.328840729314834e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271240234375,0.0,0.0,9.922589379129931e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,0.0004706830077338,288.3408203125,294.1499938964844,285.7900085449219,283.725341796875,289.9407653808594,285.9316711425781,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.3398868377362305e-09,0.0010040627093985,-0.0156617164611816,0.0,0.6499999761581421,0.0,-0.0079557700082659,60.0,-1.236843228340149,-0.0,-6.873638369597759e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,9.423873416380955e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208068847656,0.0,0.0,9.92387576843612e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.32976186554879e-05,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,9.923837205860764e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.0004707422340288,288.3323669433594,294.1499938964844,285.7533264160156,283.70733642578125,289.86669921875,285.8945617675781,287.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354528014895777e-09,0.0010041878558695,-0.0157000683248043,0.0,0.6499999761581421,0.0,-0.0079630278050899,60.0,-1.2650203704833984,-0.0,-6.875352909219147e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,9.423873416380955e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208068847656,0.0,0.0,9.92387576843612e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.32976186554879e-05,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,9.923837205860764e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.0004707422340288,288.3323669433594,294.1499938964844,285.7533264160156,283.70733642578125,289.86669921875,285.8945617675781,287.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354528014895777e-09,0.0010041878558695,-0.0157000683248043,0.0,0.6499999761581421,0.0,-0.0079630278050899,60.0,-1.2650203704833984,-0.0,-6.875352909219147e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.424930613022298e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,9.924987534759566e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.330583321163431e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,9.924949699779972e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0004707950283773,288.3240051269531,294.1499938964844,285.7166748046875,283.68927001953125,289.7931823730469,285.85748291015625,287.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.6499999761581421,0.0,-0.0079694921150803,60.0,-1.2929731607437134,-0.0,-6.876879865558294e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.424930613022298e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,9.924987534759566e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.330583321163431e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,9.924949699779972e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0004707950283773,288.3240051269531,294.1499938964844,285.7166748046875,283.68927001953125,289.7931823730469,285.85748291015625,287.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.6499999761581421,0.0,-0.0079694921150803,60.0,-1.2929731607437134,-0.0,-6.876879865558294e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
