time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997660,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,9.42552724154666e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,9.925614722305907e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,7.331046072067693e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,9.925577614922076e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072570800781,0.0,0.0,0.0004708248015958,288.31866455078125,294.1499938964844,285.6932067871094,283.6777038574219,289.7464904785156,285.8337707519531,287.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.6499999761581421,0.0,-0.0079731317237019,60.0,-1.3107287883758545,-0.0,-6.877739622268565e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,9.425829921383412e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,9.92593340924941e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049377441406,0.0,0.0,7.331281813094392e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,9.925896301865578e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0004708399646915,288.3157043457031,294.1499938964844,285.67999267578125,283.6711730957031,289.7203674316406,285.8204345703125,287.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378640726723006e-09,0.0010043941438198,-0.0157632324844598,0.0,0.6499999761581421,0.0,-0.0079749813303351,60.0,-1.3206748962402344,-0.0,-6.878177316593792e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,9.426534234080464e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,9.926674101734534e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,7.331828237511218e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.0,0.0,9.926637721946464e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004708751221187,288.3074951171875,294.1499938964844,285.6433410644531,283.6530456542969,289.6483459472656,285.7834167480469,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387287143638787e-09,0.0010044680675491,-0.0157858822494745,0.0,0.6499999761581421,0.0,-0.007979268208146,60.0,-1.3480806350708008,-0.0,-6.87918983999225e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,9.426534234080464e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,9.926674101734534e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,7.331828237511218e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.0,0.0,9.926637721946464e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004708751221187,288.3074951171875,294.1499938964844,285.6433410644531,283.6530456542969,289.6483459472656,285.7834167480469,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387287143638787e-09,0.0010044680675491,-0.0157858822494745,0.0,0.6499999761581421,0.0,-0.007979268208146,60.0,-1.3480806350708008,-0.0,-6.87918983999225e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,9.42680999287404e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39654541015625,0.0,0.0,9.92696441244334e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,7.332042150665075e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,9.926928032655268e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945007324219,0.0,0.0,0.0004708889173343,288.3034362792969,294.1499938964844,285.625,283.6439514160156,289.61260986328125,285.7649230957031,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045032249763,6.390659557098388e-09,0.0010044968221336,-0.0157947167754173,0.0,0.6499999761581421,0.0,-0.0079809399321675,60.0,-1.3616905212402344,-0.0,-6.879584901753334e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,9.427028271602468e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.927192877512424e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,7.332210952881724e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924865722656,0.0,0.0,9.927156497724354e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0004708997730631,288.2994079589844,294.1499938964844,285.6066589355469,283.63482666015625,289.5770263671875,285.7464599609375,287.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045259259641,6.393308549235144e-09,0.0010045195231214,-0.0158016551285982,0.0,0.6499999761581421,0.0,-0.0079822530969977,60.0,-1.375245451927185,-0.0,-6.87989540892886e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.42729093367234e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.927468636306004e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,7.332414679694921e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,9.927432984113692e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004709128988906,288.2914123535156,294.1499938964844,285.57000732421875,283.6165771484375,289.5062866210937,285.70953369140625,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045528179034,6.396456697643771e-09,0.001004546531476,-0.0158099010586738,0.0,0.6499999761581421,0.0,-0.0079838139936327,60.0,-1.4022178649902344,-0.0,-6.88026418060872e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.42729093367234e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.927468636306004e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,7.332414679694921e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,9.927432984113692e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004709128988906,288.2914123535156,294.1499938964844,285.57000732421875,283.6165771484375,289.5062866210937,285.70953369140625,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045528179034,6.396456697643771e-09,0.001004546531476,-0.0158099010586738,0.0,0.6499999761581421,0.0,-0.0079838139936327,60.0,-1.4022178649902344,-0.0,-6.88026418060872e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,9.427267650607972e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,9.927443898050116e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,7.332395762205124e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,9.927408245857804e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0004709117638412,288.2834777832031,294.1499938964844,285.5333251953125,283.5982971191406,289.4361877441406,285.67266845703125,287.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045493254438,6.3960454710354506e-09,0.0010045429226011,-0.0158088244497776,0.0,0.6499999761581421,0.0,-0.0079836100339889,60.0,-1.4289826154708862,-0.0,-6.880215863702689e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,9.427267650607972e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,9.927443898050116e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,7.332395762205124e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,9.927408245857804e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0004709117638412,288.2834777832031,294.1499938964844,285.5333251953125,283.5982971191406,289.4361877441406,285.67266845703125,287.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045493254438,6.3960454710354506e-09,0.0010045429226011,-0.0158088244497776,0.0,0.6499999761581421,0.0,-0.0079836100339889,60.0,-1.4289826154708862,-0.0,-6.880215863702689e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,9.426941687706858e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,9.927099745254964e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,7.332141103688627e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,9.927064820658416e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,0.0004708954948,288.275634765625,294.1499938964844,285.4966735839844,283.5799560546875,289.3666687011719,285.6358642578125,287.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391862150678662e-09,0.0010045071830973,-0.0157978665083646,0.0,0.6499999761581421,0.0,-0.0079815359786152,60.0,-1.4555513858795166,-0.0,-6.879725589215013e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,9.426941687706858e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,9.927099745254964e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,7.332141103688627e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,9.927064820658416e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,0.0004708954948,288.275634765625,294.1499938964844,285.4966735839844,283.5799560546875,289.3666687011719,285.6358642578125,287.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391862150678662e-09,0.0010045071830973,-0.0157978665083646,0.0,0.6499999761581421,0.0,-0.0079815359786152,60.0,-1.4555513858795166,-0.0,-6.879725589215013e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,9.426271572010592e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,9.926393249770626e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,7.33161941752769e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.926358325174078e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,0.0004708619962912,288.26788330078125,294.1499938964844,285.4599914550781,283.5615539550781,289.2977294921875,285.59912109375,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044411756098,6.383388928554723e-09,0.0010044347727671,-0.0157756693661212,0.0,0.6499999761581421,0.0,-0.0079773357138037,60.0,-1.481920599937439,-0.0,-6.878732961013156e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,9.426271572010592e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,9.926393249770626e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,7.33161941752769e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.926358325174078e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,0.0004708619962912,288.26788330078125,294.1499938964844,285.4599914550781,283.5615539550781,289.2977294921875,285.59912109375,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044411756098,6.383388928554723e-09,0.0010044347727671,-0.0157756693661212,0.0,0.6499999761581421,0.0,-0.0079773357138037,60.0,-1.481920599937439,-0.0,-6.878732961013156e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,9.425760072190316e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629150390625,0.0,0.0,9.925854101311415e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,7.331220695050433e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,9.925819176714867e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609619140625,0.0,0.0,0.000470836443128,288.2640380859375,294.1499938964844,285.4416809082031,283.5523376464844,289.2635192871094,285.5807800292969,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043861111626,6.376954964082415e-09,0.0010043797083199,-0.015758816152811,0.0,0.6499999761581421,0.0,-0.0079741459339857,60.0,-1.495011806488037,-0.0,-6.877979785713252e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,9.425180905964226e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,9.925243648467584e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,7.330769585678354e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,9.9252094514668e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0004708075139205,288.2602233886719,294.1499938964844,285.42333984375,283.5430908203125,289.2294616699219,285.5624694824219,287.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043237125501,6.369678562379022e-09,0.0010043174261227,-0.0157397557049989,0.0,0.6499999761581421,0.0,-0.0079705379903316,60.0,-1.508067607879639,-0.0,-6.87712713443034e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510131835937,0.0,0.0,9.423697338206694e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,9.923680045176296e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,7.329614891204983e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.923645848175512e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,0.0004707333864644,288.2526550292969,294.1499938964844,285.3866577148437,283.52459716796875,289.16168212890625,285.5259094238281,287.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041648056358,6.351071668575514e-09,0.0010041584027931,-0.015691015869379,0.0,0.6499999761581421,0.0,-0.0079613151028752,60.0,-1.5340434312820437,-0.0,-6.874947899859762e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510131835937,0.0,0.0,9.423697338206694e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,9.923680045176296e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,7.329614891204983e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.923645848175512e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,0.0004707333864644,288.2526550292969,294.1499938964844,285.3866577148437,283.52459716796875,289.16168212890625,285.5259094238281,287.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041648056358,6.351071668575514e-09,0.0010041584027931,-0.015691015869379,0.0,0.6499999761581421,0.0,-0.0079613151028752,60.0,-1.5340434312820437,-0.0,-6.874947899859762e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,9.42171100177802e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.921587479766458e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,7.32806947780773e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,9.921554010361432e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0004706341715063,288.2451477050781,294.1499938964844,285.3500061035156,283.5060729980469,289.094482421875,285.4894714355469,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326207113716009e-09,0.0010039458284154,-0.0156258828938007,0.0,0.6499999761581421,0.0,-0.0079489881172776,60.0,-1.559813380241394,-0.0,-6.872036806271353e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,9.42171100177802e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.921587479766458e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,7.32806947780773e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,9.921554010361432e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0004706341715063,288.2451477050781,294.1499938964844,285.3500061035156,283.5060729980469,289.094482421875,285.4894714355469,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326207113716009e-09,0.0010039458284154,-0.0156258828938007,0.0,0.6499999761581421,0.0,-0.0079489881172776,60.0,-1.559813380241394,-0.0,-6.872036806271353e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,9.419921116204932e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,9.919702279148623e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,7.326676859520376e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,9.919668809743598e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0004705447645392,288.23980712890625,294.1499938964844,285.3236083984375,283.492431640625,289.0464782714844,285.4633178710937,287.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037607280537,6.303824573450356e-09,0.0010037544416263,-0.0155672505497932,0.0,0.6499999761581421,0.0,-0.0079378923401236,60.0,-1.5782297849655151,-0.0,-6.86941632466187e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,9.419181878911333e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,9.918923024088144e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383483886719,0.0,0.0,7.326100603677332e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,9.91889028227888e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0004705078317783,288.2377319335937,294.1499938964844,285.3133239746094,283.48699951171875,289.02783203125,285.453125,287.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036816820502,6.294575083387599e-09,0.0010036753956228,-0.015543021261692,0.0,0.6499999761581421,0.0,-0.0079333074390888,60.0,-1.5853763818740845,-0.0,-6.868334168075307e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.416110697202384e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.915688133332878e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319396972656,0.0,0.0,7.323711179196835e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,9.915655391523616e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.000470354425488,288.2304077148437,294.1499938964844,285.27667236328125,283.4669189453125,288.96173095703125,285.4169311523437,287.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033535072579,6.256198226139986e-09,0.0010033472208306,-0.0154424915090203,0.0,0.6499999761581421,0.0,-0.0079142823815345,60.0,-1.6107347011566162,-0.0,-6.863842827442569e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.416110697202384e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.915688133332878e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319396972656,0.0,0.0,7.323711179196835e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,9.915655391523616e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.000470354425488,288.2304077148437,294.1499938964844,285.27667236328125,283.4669189453125,288.96173095703125,285.4169311523437,287.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033535072579,6.256198226139986e-09,0.0010033472208306,-0.0154424915090203,0.0,0.6499999761581421,0.0,-0.0079142823815345,60.0,-1.6107347011566162,-0.0,-6.863842827442569e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,9.414290980203076e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,9.91377091850154e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.322295277845114e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,9.91373890428804e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004702635051216,288.2267761230469,294.1499938964844,285.2583312988281,283.4565124511719,288.9289855957031,285.3988952636719,287.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031590936705,6.2334648553985525e-09,0.0010031528072431,-0.0153829408809542,0.0,0.6499999761581421,0.0,-0.0079030124470591,60.0,-1.6233079433441162,-0.0,-6.861183265982619e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,9.41241523833014e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272399902344,0.0,0.0,9.911796223605052e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255920410156,0.0,0.0,7.320836448343471e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,9.911764209391548e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.0,0.0,0.0004701698489952,288.2231750488281,294.1499938964844,285.239990234375,283.4459228515625,288.896240234375,285.3808898925781,287.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029587429016,6.210045366827899e-09,0.0010029525728896,-0.0153215918689966,0.0,0.6499999761581421,0.0,-0.0078914016485214,60.0,-1.6358673572540283,-0.0,-6.858443413193528e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,9.40821337280795e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,9.907370258588344e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,7.317567360587418e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,9.907338971970604e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,0.0004699599230661,288.21600341796875,294.1499938964844,285.2033386230469,283.4240417480469,288.8312072753906,285.344970703125,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025101946666,6.157577558951743e-09,0.0010025040246546,-0.01518414914608,0.0,0.6499999761581421,0.0,-0.0078653916716575,60.0,-1.6608190536499023,-0.0,-6.852308587212974e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,9.40821337280795e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,9.907370258588344e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,7.317567360587418e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,9.907338971970604e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,0.0004699599230661,288.21600341796875,294.1499938964844,285.2033386230469,283.4240417480469,288.8312072753906,285.344970703125,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025101946666,6.157577558951743e-09,0.0010025040246546,-0.01518414914608,0.0,0.6499999761581421,0.0,-0.0078653916716575,60.0,-1.6608190536499023,-0.0,-6.852308587212974e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,9.403444710187614e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.902347665047272e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,7.313857349799946e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.902316378429532e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,0.0004697217373177,288.2089233398437,294.1499938964844,285.1666564941406,283.4013671875,288.7666931152344,285.3092346191406,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020011104643,6.098051841263441e-09,0.0010019950568675,-0.0150282168760895,0.0,0.6499999761581421,0.0,-0.0078358827158808,60.0,-1.6855556964874268,-0.0,-6.845350952744411e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,9.403444710187614e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.902347665047272e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,7.313857349799946e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.902316378429532e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,0.0004697217373177,288.2089233398437,294.1499938964844,285.1666564941406,283.4013671875,288.7666931152344,285.3092346191406,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020011104643,6.098051841263441e-09,0.0010019950568675,-0.0150282168760895,0.0,0.6499999761581421,0.0,-0.0078358827158808,60.0,-1.6855556964874268,-0.0,-6.845350952744411e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,9.398121619597076e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,9.896740812109785e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067932128906,0.0,0.0,7.309716602321714e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.896710253087804e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066711425781,0.0,0.0,0.000469455786515,288.2019348144531,294.1499938964844,285.1300048828125,283.3779602050781,288.7027282714844,285.2736511230469,287.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014328872784,6.0316134309346126e-09,0.0010014268336817,-0.0148541741073131,0.0,0.6499999761581421,0.0,-0.0078029460273683,60.0,-1.7100870609283447,-0.0,-6.837589694441705e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,9.398121619597076e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,9.896740812109785e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067932128906,0.0,0.0,7.309716602321714e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.896710253087804e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066711425781,0.0,0.0,0.000469455786515,288.2019348144531,294.1499938964844,285.1300048828125,283.3779602050781,288.7027282714844,285.2736511230469,287.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014328872784,6.0316134309346126e-09,0.0010014268336817,-0.0148541741073131,0.0,0.6499999761581421,0.0,-0.0078029460273683,60.0,-1.7100870609283447,-0.0,-6.837589694441705e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,9.392236825078726e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.890543151414022e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,7.30513856979087e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,9.890512592392042e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0004691618378274,288.19500732421875,294.1499938964844,285.09332275390625,283.3538818359375,288.6392517089844,285.2382507324219,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008049430325,5.958183280085905e-09,0.0010007990058511,-0.0146618159487843,0.0,0.6499999761581421,0.0,-0.0077665438875555,60.0,-1.7344084978103638,-0.0,-6.829016996334758e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,9.392236825078726e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.890543151414022e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,7.30513856979087e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,9.890512592392042e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0004691618378274,288.19500732421875,294.1499938964844,285.09332275390625,283.3538818359375,288.6392517089844,285.2382507324219,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008049430325,5.958183280085905e-09,0.0010007990058511,-0.0146618159487843,0.0,0.6499999761581421,0.0,-0.0077665438875555,60.0,-1.7344084978103638,-0.0,-6.829016996334758e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,9.389084880240262e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991638183594,0.0,0.0,9.887223859550431e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,7.30268657207489e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.887194028124212e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004690044152084,288.19158935546875,294.1499938964844,285.07501220703125,283.34161376953125,288.60772705078125,285.2206115722656,287.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004686191678,5.9188627332673605e-09,0.0010004626819863,-0.0145588098093867,0.0,0.6499999761581421,0.0,-0.0077470503747463,60.0,-1.7464889287948608,-0.0,-6.824429021889955e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.0,9.385815064888448e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.883780148811638e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,7.300142897292972e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,9.88375031738542e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,0.0004688410845119,288.1882019042969,294.1499938964844,285.0566711425781,283.32916259765625,288.5763244628906,285.2030334472656,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001197224482,5.878071362985793e-09,0.0010001139016821,-0.0144519507884979,0.0,0.6499999761581421,0.0,-0.0077268285676836,60.0,-1.7585259675979614,-0.0,-6.81967051718857e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,9.37889635679312e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,9.876493277261034e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,7.29476087144576e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.876463445834816e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0004684954474214,288.1814270019531,294.1499938964844,285.0199890136719,283.30389404296875,288.51385498046875,285.16802978515625,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993817657232,5.7917586282485445e-09,0.0009993759449571,-0.0142258396372199,0.0,0.6499999761581421,0.0,-0.0076840403489768,60.0,-1.7824517488479614,-0.0,-6.809607100422e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
