time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999880,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,9.37889635679312e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,9.876493277261034e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,7.29476087144576e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.876463445834816e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0004684954474214,288.1814270019531,294.1499938964844,285.0199890136719,283.30389404296875,288.51385498046875,285.16802978515625,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993817657232,5.7917586282485445e-09,0.0009993759449571,-0.0142258396372199,0.0,0.6499999761581421,0.0,-0.0076840403489768,60.0,-1.7824517488479614,-0.0,-6.809607100422e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,9.371485793963076e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,9.86868908512406e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,7.288996130228043e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.868659981293604e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.0004681252758018,288.1747741699219,294.1499938964844,284.9833374023437,283.27813720703125,288.4519348144531,285.1332092285156,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985911892727,5.699323679664303e-09,0.0009985854849219,-0.0139836873859167,0.0,0.6499999761581421,0.0,-0.0076382160186767,60.0,-1.8061766624450684,-0.0,-6.798838825261555e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,9.371485793963076e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,9.86868908512406e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,7.288996130228043e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.868659981293604e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.0004681252758018,288.1747741699219,294.1499938964844,284.9833374023437,283.27813720703125,288.4519348144531,285.1332092285156,287.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985911892727,5.699323679664303e-09,0.0009985854849219,-0.0139836873859167,0.0,0.6499999761581421,0.0,-0.0076382160186767,60.0,-1.8061766624450684,-0.0,-6.798838825261555e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.36525102588348e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,9.86212326097302e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.28414670447819e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,9.862094157142565e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,0.0004678138648159,288.16949462890625,294.1499938964844,284.9540100097656,283.2572021484375,288.4027099609375,285.10552978515625,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979262249544,5.6215654353763975e-09,0.0009979206370189,-0.0137799829244613,0.0,0.6499999761581421,0.0,-0.0075996681116521,60.0,-1.82502830028534,-0.0,-6.789786510807971e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,9.3636401288677e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,9.860426507657394e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,7.282893056981266e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,9.860397403826936e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0004677333927247,288.1681823730469,294.1499938964844,284.9466552734375,283.2519226074219,288.3904724121094,285.0986328125,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977543959394,5.6014699545414715e-09,0.0009977488080039,-0.013727338053286,0.0,0.6499999761581421,0.0,-0.0075897057540714,60.0,-1.829715371131897,-0.0,-6.787448114664586e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,9.355404472444206e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,9.851752838585526e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,7.276487303897738e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.85172446235083e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0004673220100812,288.16168212890625,294.1499938964844,284.9100036621094,283.225341796875,288.3295288085937,285.0642395019531,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968760423362,5.4987587816413e-09,0.000996870570816,-0.0134582603350281,0.0,0.6499999761581421,0.0,-0.0075387875549495,60.0,-1.8530758619308472,-0.0,-6.775502470190986e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,9.355404472444206e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,9.851752838585526e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,7.276487303897738e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.85172446235083e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0004673220100812,288.16168212890625,294.1499938964844,284.9100036621094,283.225341796875,288.3295288085937,285.0642395019531,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968760423362,5.4987587816413e-09,0.000996870570816,-0.0134582603350281,0.0,0.6499999761581421,0.0,-0.0075387875549495,60.0,-1.8530758619308472,-0.0,-6.775502470190986e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,9.351152402814478e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.847274486673996e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26763916015625,0.0,0.0,7.27317965356633e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,9.847246838035062e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,0.0004671095812227,288.158447265625,294.1499938964844,284.89166259765625,283.2119140625,288.2992858886719,285.04718017578125,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964222554117,5.4457274245578455e-09,0.0009964167838916,-0.0133193312212824,0.0,0.6499999761581421,0.0,-0.0075124963186681,60.0,-1.864678978919983,-0.0,-6.769338511958267e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,9.346830483991651e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.842723375186324e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.269817433552817e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,9.842694998951627e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,0.0004668936890084,288.1552734375,294.1499938964844,284.8733215332031,283.19842529296875,288.2691345214844,285.0301513671875,287.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959612507373,5.391829205336762e-09,0.0009959558956325,-0.0131781287491321,0.0,0.6499999761581421,0.0,-0.0074857766740024,60.0,-1.8762454986572263,-0.0,-6.763077209370749e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,9.338022209703922e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.83344652922824e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,7.26296566426754e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.833418880589306e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,0.0004664536972995,288.14892578125,294.1499938964844,284.836669921875,283.1712646484375,288.2091369628906,284.9962158203125,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950221283361,5.2819855156371895e-09,0.0009950167732313,-0.0128903593868017,0.0,0.6499999761581421,0.0,-0.0074313231743872,60.0,-1.8992886543273928,-0.0,-6.750325098892064e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,9.338022209703922e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.83344652922824e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,7.26296566426754e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.833418880589306e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,0.0004664536972995,288.14892578125,294.1499938964844,284.836669921875,283.1712646484375,288.2091369628906,284.9962158203125,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950221283361,5.2819855156371895e-09,0.0009950167732313,-0.0128903593868017,0.0,0.6499999761581421,0.0,-0.0074313231743872,60.0,-1.8992886543273928,-0.0,-6.750325098892064e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.328989108325914e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.823933942243455e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,7.255939271999523e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.823907021200284e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.000466002500616,288.14263916015625,294.1499938964844,284.79998779296875,283.14385986328125,288.14959716796875,284.9624938964844,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169346284361609e-09,0.0009940536692738,-0.0125952633097767,0.0,0.6499999761581421,0.0,-0.0073754834011197,60.0,-1.9221969842910769,-0.0,-6.737261060152377e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.328989108325914e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.823933942243455e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,7.255939271999523e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.823907021200284e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.000466002500616,288.14263916015625,294.1499938964844,284.79998779296875,283.14385986328125,288.14959716796875,284.9624938964844,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169346284361609e-09,0.0009940536692738,-0.0125952633097767,0.0,0.6499999761581421,0.0,-0.0073754834011197,60.0,-1.9221969842910769,-0.0,-6.737261060152377e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,9.31983086047694e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24884033203125,0.0,0.0,9.814289660425855e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,7.248815381899476e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,9.814262739382684e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,0.000465545017505,288.1364440917969,294.1499938964844,284.7633361816406,283.1163330078125,288.09051513671875,284.92901611328125,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930821834132,5.055146523602616e-09,0.000993077061139,-0.0122960740700364,0.0,0.6499999761581421,0.0,-0.0073188692331314,60.0,-1.944967150688172,-0.0,-6.724029333327054e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,9.31983086047694e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24884033203125,0.0,0.0,9.814289660425855e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,7.248815381899476e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,9.814262739382684e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,0.000465545017505,288.1364440917969,294.1499938964844,284.7633361816406,283.1163330078125,288.09051513671875,284.92901611328125,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930821834132,5.055146523602616e-09,0.000993077061139,-0.0122960740700364,0.0,0.6499999761581421,0.0,-0.0073188692331314,60.0,-1.944967150688172,-0.0,-6.724029333327054e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.310620953328907e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.804590081330387e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,7.241651474032551e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.804563160287216e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.000465084973257,288.1303405761719,294.1499938964844,284.7266540527344,283.0887145996094,288.0318603515625,284.895751953125,287.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920999873429,4.940301945310921e-09,0.0009920949814841,-0.0119951935485005,0.0,0.6499999761581421,0.0,-0.0072619356215,60.0,-1.96763288974762,-0.0,-6.710735789283717e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.310620953328907e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.804590081330387e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,7.241651474032551e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.804563160287216e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.000465084973257,288.1303405761719,294.1499938964844,284.7266540527344,283.0887145996094,288.0318603515625,284.895751953125,287.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920999873429,4.940301945310921e-09,0.0009920949814841,-0.0119951935485005,0.0,0.6499999761581421,0.0,-0.0072619356215,60.0,-1.96763288974762,-0.0,-6.710735789283717e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,9.306018910137936e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,9.79974356596358e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,7.238071702886373e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.799716644920407e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004648550821002,288.1272888183594,294.1499938964844,284.7083435058594,283.07489013671875,288.0027160644531,284.87921142578125,287.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916091803461,4.882914073078837e-09,0.0009916042909026,-0.0118448426946997,0.0,0.6499999761581421,0.0,-0.0072334860451519,60.0,-1.9789272546768188,-0.0,-6.704097899046246e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,9.301438694819808e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.794919606065378e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,7.234508666442707e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.794893412617968e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,0.0004646262677852,288.1242980957031,294.1499938964844,284.69000244140625,283.0610656738281,287.97369384765625,284.8627014160156,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911207016557,4.82579931571081e-09,0.0009911159286275,-0.0116952061653137,0.0,0.6499999761581421,0.0,-0.0072051719762384,60.0,-1.990201473236084,-0.0,-6.697494825402829e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.292372124036774e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.785371366888283e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.227456080727279e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.785345173440874e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0004641733539756,288.1183166503906,294.1499938964844,284.6533203125,283.0334167480469,287.9158935546875,284.8298645019531,287.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901538724079,4.712743084667181e-09,0.0009901490993797,-0.0113990046083927,0.0,0.6499999761581421,0.0,-0.0071491249836981,60.0,-2.0127065181732178,-0.0,-6.684433628834088e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.292372124036774e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.785371366888283e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.227456080727279e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.785345173440874e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0004641733539756,288.1183166503906,294.1499938964844,284.6533203125,283.0334167480469,287.9158935546875,284.8298645019531,287.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901538724079,4.712743084667181e-09,0.0009901490993797,-0.0113990046083927,0.0,0.6499999761581421,0.0,-0.0071491249836981,60.0,-2.0127065181732178,-0.0,-6.684433628834088e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,9.283488179789856e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264099121094,0.0,0.0,9.776015940587968e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,7.220546103781089e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.775990474736318e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,0.0004637296078726,288.1124267578125,294.1499938964844,284.6166687011719,283.005859375,287.8585510253906,284.79718017578125,287.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892064845189,4.601972580786651e-09,0.0009892019443213,-0.0111087886616587,0.0,0.6499999761581421,0.0,-0.0070942109450697,60.0,-2.035158395767212,-0.0,-6.671648833389554e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,9.283488179789856e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264099121094,0.0,0.0,9.776015940587968e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,7.220546103781089e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.775990474736318e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,0.0004637296078726,288.1124267578125,294.1499938964844,284.6166687011719,283.005859375,287.8585510253906,284.79718017578125,287.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892064845189,4.601972580786651e-09,0.0009892019443213,-0.0111087886616587,0.0,0.6499999761581421,0.0,-0.0070942109450697,60.0,-2.035158395767212,-0.0,-6.671648833389554e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,9.27587243495509e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.767995652509852e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,7.214622019091621e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,9.767970186658204e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,0.0004633491917047,288.1072692871094,294.1499938964844,284.5844116210937,282.9817199707031,287.80841064453125,284.7685852050781,287.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883943712338,4.507008544152313e-09,0.0009883898310363,-0.0108599830418825,0.0,0.6499999761581421,0.0,-0.0070471330545842,60.0,-2.054886817932129,-0.0,-6.660698659288755e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.274863987229764e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.766933362698182e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,7.213837670860812e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,9.766907896846531e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0004632988129742,288.1065979003906,294.1499938964844,284.5799865722656,282.9784240722656,287.8016052246094,284.7646789550781,287.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882868034765,4.49443016137252e-09,0.0009882822632789,-0.0108270281925797,0.0,0.6499999761581421,0.0,-0.0070408973842859,60.0,-2.057576894760132,-0.0,-6.659249152107807e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.266578126698732e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.758206579135732e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,7.207391900010407e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,9.758181840879844e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.0004628848982974,288.100830078125,294.1499938964844,284.5433349609375,282.951171875,287.7450866699219,284.7323608398437,287.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874030947685,4.3911057012735455e-09,0.0009873987874016,-0.0105563150718808,0.0,0.6499999761581421,0.0,-0.0069896751083433,60.0,-2.0799832344055176,-0.0,-6.647346140198351e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.266578126698732e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.758206579135732e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,7.207391900010407e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,9.758181840879844e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.0004628848982974,288.100830078125,294.1499938964844,284.5433349609375,282.951171875,287.7450866699219,284.7323608398437,287.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874030947685,4.3911057012735455e-09,0.0009873987874016,-0.0105563150718808,0.0,0.6499999761581421,0.0,-0.0069896751083433,60.0,-2.0799832344055176,-0.0,-6.647346140198351e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,9.262638923246412e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,9.754058555699884e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,7.204327994259074e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,9.754033817443997e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,0.0004626881564036,288.0979919433594,294.1499938964844,284.5249938964844,282.9376525878906,287.717041015625,284.7162475585937,287.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869830682873,4.341987658307289e-09,0.0009869787609204,-0.0104276230558753,0.0,0.6499999761581421,0.0,-0.0069653252139687,60.0,-2.0911905765533447,-0.0,-6.641690930564438e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,9.258760837838054e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,9.749974560691044e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,7.201311382232234e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096252441406,0.0,0.0,9.749949822435156e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0004624944122042,288.0951538085937,294.1499938964844,284.50665283203125,282.9241943359375,287.68902587890625,284.7001953125,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865695610642,4.293624122908568e-09,0.0009865652536973,-0.0103009091690182,0.0,0.6499999761581421,0.0,-0.0069413497112691,60.0,-2.1023988723754883,-0.0,-6.636125959857965e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.251353185391054e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,9.742172551341356e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,7.1955488238018e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,9.742148540681228e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0004621243861038,288.08953857421875,294.1499938964844,284.4700012207031,282.8974914550781,287.6332702636719,284.6680908203125,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857792174443,4.201242020940299e-09,0.0009857750264927,-0.0100588612258434,0.0,0.6499999761581421,0.0,-0.0068955505266785,60.0,-2.1248371601104736,-0.0,-6.625501214330144e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.251353185391054e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,9.742172551341356e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,7.1955488238018e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,9.742148540681228e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0004621243861038,288.08953857421875,294.1499938964844,284.4700012207031,282.8974914550781,287.6332702636719,284.6680908203125,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857792174443,4.201242020940299e-09,0.0009857750264927,-0.0100588612258434,0.0,0.6499999761581421,0.0,-0.0068955505266785,60.0,-2.1248371601104736,-0.0,-6.625501214330144e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,9.2444934125524e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.734948253026232e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,7.190212636487558e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.734924242366104e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,0.000461781717604,288.083984375,294.1499938964844,284.4333190917969,282.87115478515625,287.5779113769531,284.63604736328125,287.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850475471466,4.1156908991979435e-09,0.0009850434726104,-0.0098347105085849,0.0,0.6499999761581421,0.0,-0.0068531390279531,60.0,-2.147332191467285,-0.0,-6.615670145038166e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,9.2444934125524e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.734948253026232e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,7.190212636487558e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.734924242366104e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,0.000461781717604,288.083984375,294.1499938964844,284.4333190917969,282.87115478515625,287.5779113769531,284.63604736328125,287.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850475471466,4.1156908991979435e-09,0.0009850434726104,-0.0098347105085849,0.0,0.6499999761581421,0.0,-0.0068531390279531,60.0,-2.147332191467285,-0.0,-6.615670145038166e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.23822371987626e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19415283203125,0.0,0.0,9.72834532149136e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,7.185336289694533e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.728322038426997e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,0.0004614685312844,288.0784912109375,294.1499938964844,284.39666748046875,282.84521484375,287.5229187011719,284.60400390625,287.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843789739534,4.0374952270383355e-09,0.0009843748994171,-0.0096298307180404,0.0,0.6499999761581421,0.0,-0.0068143745884299,60.0,-2.169905424118042,-0.0,-6.60669030594363e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19268798828125,0.0,0.0,9.23822371987626e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19415283203125,0.0,0.0,9.72834532149136e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,7.185336289694533e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.728322038426997e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,0.0004614685312844,288.0784912109375,294.1499938964844,284.39666748046875,282.84521484375,287.5229187011719,284.60400390625,287.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843789739534,4.0374952270383355e-09,0.0009843748994171,-0.0096298307180404,0.0,0.6499999761581421,0.0,-0.0068143745884299,60.0,-2.169905424118042,-0.0,-6.60669030594363e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,9.232750744558872e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,9.722582035465166e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,7.181078399298713e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,9.72255802480504e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.000461195159005,288.0730895996094,294.1499938964844,284.3599853515625,282.8197326660156,287.4683837890625,284.5719299316406,287.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837951511144,3.969228945521763e-09,0.0009837911929935,-0.0094509655609726,0.0,0.6499999761581421,0.0,-0.0067805317230522,60.0,-2.1925840377807617,-0.0,-6.598855861739139e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,9.232750744558872e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,9.722582035465166e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,7.181078399298713e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,9.72255802480504e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.000461195159005,288.0730895996094,294.1499938964844,284.3599853515625,282.8197326660156,287.4683837890625,284.5719299316406,287.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837951511144,3.969228945521763e-09,0.0009837911929935,-0.0094509655609726,0.0,0.6499999761581421,0.0,-0.0067805317230522,60.0,-2.1925840377807617,-0.0,-6.598855861739139e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
