time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002100,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,9.230201976606622e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,9.719897207105532e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,7.179095700848848e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,9.719873924041168e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004610678297467,288.0704040527344,294.1499938964844,284.3416748046875,282.80718994140625,287.4411926269531,284.555908203125,287.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835236705839,3.937429049472031e-09,0.000983519712463,-0.0093676447868347,0.0,0.6499999761581421,0.0,-0.0067647695541381,60.0,-2.2039453983306885,-0.0,-6.595207935333748e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,9.22783074202016e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.717400098452345e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,7.177251245593652e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,9.71737681538798e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0004609493771567,288.0677490234375,294.1499938964844,284.3233337402344,282.7947692871094,287.4140625,284.5398254394531,287.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832702344283,3.9078500435607574e-09,0.0009832662763074,-0.0092901438474655,0.0,0.6499999761581421,0.0,-0.0067501035518944,60.0,-2.2153306007385254,-0.0,-6.591815804313228e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.223740198649466e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.713092003948988e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,7.17406946932897e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,9.71306872088462e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004607450682669,288.0624389648437,294.1499938964844,284.2866516113281,282.7703857421875,287.36004638671875,284.5075988769531,287.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828334441408,3.8568059856913806e-09,0.0009828296024352,-0.0091564022004604,0.0,0.6499999761581421,0.0,-0.0067247976548969,60.0,-2.238224029541016,-0.0,-6.585963774341509e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.223740198649466e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.713092003948988e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,7.17406946932897e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,9.71306872088462e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004607450682669,288.0624389648437,294.1499938964844,284.2866516113281,282.7703857421875,287.36004638671875,284.5075988769531,287.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828334441408,3.8568059856913806e-09,0.0009828296024352,-0.0091564022004604,0.0,0.6499999761581421,0.0,-0.0067247976548969,60.0,-2.238224029541016,-0.0,-6.585963774341509e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,9.220461652148516e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.709638834465296e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,7.171518518589437e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.709616278996692e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0004605812719091,288.05718994140625,294.1499938964844,284.25,282.74658203125,287.306396484375,284.47515869140625,287.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824833832681,3.815880056379228e-09,0.0009824795415624,-0.0090491706505417,0.0,0.6499999761581421,0.0,-0.0067045087926089,60.0,-2.261274814605713,-0.0,-6.581274192285491e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,9.220461652148516e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,9.709638834465296e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,7.171518518589437e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.709616278996692e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0004605812719091,288.05718994140625,294.1499938964844,284.25,282.74658203125,287.306396484375,284.47515869140625,287.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824833832681,3.815880056379228e-09,0.0009824795415624,-0.0090491706505417,0.0,0.6499999761581421,0.0,-0.0067045087926089,60.0,-2.261274814605713,-0.0,-6.581274192285491e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.21795581234619e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,9.70699911704287e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,7.169569289544597e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,9.706977289170028e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,0.0004604560963343,288.0522155761719,294.1499938964844,284.2148132324219,282.7247009277344,287.25518798828125,284.4437866210937,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822158608585,3.784585977939514e-09,0.0009822121355682,-0.0089671751484274,0.0,0.6499999761581421,0.0,-0.0066889957524836,60.0,-2.2835452556610107,-0.0,-6.577688793640847e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.217851766152307e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.706889250082897e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,7.169487798819318e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.706867422210053e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,0.0004604508867487,288.0520324707031,294.1499938964844,284.2133483886719,282.72381591796875,287.2530517578125,284.4424743652344,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822048014029,3.783284796554653e-09,0.0009822009596973,-0.0089637655764818,0.0,0.6499999761581421,0.0,-0.0066883503459393,60.0,-2.284473180770874,-0.0,-6.577539579666336e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,9.215666068485008e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.704587137093768e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,7.167787407524884e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.704565309220924e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,0.0004603417182806,288.0469055175781,294.1499938964844,284.1766662597656,282.70233154296875,287.20001220703125,284.4095153808594,287.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819712722674,3.755977751040973e-09,0.0009819674305617,-0.0088922176510095,0.0,0.6499999761581421,0.0,-0.006674813106656,60.0,-2.307759523391724,-0.0,-6.574412481086257e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,9.215666068485008e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.704587137093768e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,7.167787407524884e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.704565309220924e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,0.0004603417182806,288.0469055175781,294.1499938964844,284.1766662597656,282.70233154296875,287.20001220703125,284.4095153808594,287.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819712722674,3.755977751040973e-09,0.0009819674305617,-0.0088922176510095,0.0,0.6499999761581421,0.0,-0.006674813106656,60.0,-2.307759523391724,-0.0,-6.574412481086257e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,9.214758756570518e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,9.703631803859024e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,7.167081639636308e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.703610703581944e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,0.0004602964327204,288.0443725585937,294.1499938964844,284.1583251953125,282.6920471191406,287.17364501953125,284.3929443359375,287.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818744147196,3.74464326213797e-09,0.000981870573014,-0.0088625187054276,0.0,0.6499999761581421,0.0,-0.0066691944375634,60.0,-2.319439172744751,-0.0,-6.573114319508022e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.213890007231385e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,9.702717215986922e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,7.16640570317395e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.70269538811408e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,0.0004602530389092,288.0418395996094,294.1499938964844,284.1400146484375,282.6820373535156,287.14727783203125,284.3763427734375,287.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817815152928,3.733783060511087e-09,0.0009817777900025,-0.0088340630754828,0.0,0.6499999761581421,0.0,-0.0066638109274208,60.0,-2.3311221599578857,-0.0,-6.571870869720442e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,9.21242026379332e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.701168892206624e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.165261922637001e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,9.701147064333782e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.000460179609945,288.0368347167969,294.1499938964844,284.10333251953125,282.6628112792969,287.0948181152344,284.3429260253906,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.7153959908664547e-09,0.0009816203964874,-0.0087858857586979,0.0,0.6499999761581421,0.0,-0.0066546946763992,60.0,-2.3545494079589844,-0.0,-6.569765531594386e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,9.21242026379332e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.701168892206624e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.165261922637001e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,9.701147064333782e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.000460179609945,288.0368347167969,294.1499938964844,284.10333251953125,282.6628112792969,287.0948181152344,284.3429260253906,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.7153959908664547e-09,0.0009816203964874,-0.0087858857586979,0.0,0.6499999761581421,0.0,-0.0066546946763992,60.0,-2.3545494079589844,-0.0,-6.569765531594386e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.211311407852918e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.700000373413786e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,7.164398994063959e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.699979273136704e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004601241962518,288.0318908691406,294.1499938964844,284.0666809082031,282.6445617675781,287.0426025390625,284.3092346191406,287.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815052617341,3.7015051024269484e-09,0.0009815016528591,-0.008749489672482,0.0,0.6499999761581421,0.0,-0.0066478084772825,60.0,-2.37804651260376,-0.0,-6.56817604749449e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.211311407852918e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.700000373413786e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,7.164398994063959e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.699979273136704e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004601241962518,288.0318908691406,294.1499938964844,284.0666809082031,282.6445617675781,287.0426025390625,284.3092346191406,287.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815052617341,3.7015051024269484e-09,0.0009815016528591,-0.008749489672482,0.0,0.6499999761581421,0.0,-0.0066478084772825,60.0,-2.37804651260376,-0.0,-6.56817604749449e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.21051250770688e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.699158545117824e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,7.163776899687946e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.699137444840744e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004600842949002,288.0269775390625,294.1499938964844,284.0299987792969,282.627197265625,286.9906921386719,284.2752685546875,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814195800572,3.691480898737609e-09,0.0009814158547669,-0.0087232245132327,0.0,0.6499999761581421,0.0,-0.0066428389400243,60.0,-2.401604175567627,-0.0,-6.567028520976237e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.21051250770688e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.699158545117824e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,7.163776899687946e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.699137444840744e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004600842949002,288.0269775390625,294.1499938964844,284.0299987792969,282.627197265625,286.9906921386719,284.2752685546875,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814195800572,3.691480898737609e-09,0.0009814158547669,-0.0087232245132327,0.0,0.6499999761581421,0.0,-0.0066428389400243,60.0,-2.401604175567627,-0.0,-6.567028520976237e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.209992276737466e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.698609937913716e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.163371628848836e-05,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.698589565232396e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0004600583051797,288.0221252441406,294.1499938964844,283.99334716796875,282.6106262207031,286.9390563964844,284.2410583496094,287.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813635842874,3.684929694713901e-09,0.0009813598589971,-0.0087060593068599,0.0,0.6499999761581421,0.0,-0.0066395909525454,60.0,-2.425218105316162,-0.0,-6.56627889839001e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.209992276737466e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.698609937913716e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.163371628848836e-05,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.698589565232396e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0004600583051797,288.0221252441406,294.1499938964844,283.99334716796875,282.6106262207031,286.9390563964844,284.2410583496094,287.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813635842874,3.684929694713901e-09,0.0009813598589971,-0.0087060593068599,0.0,0.6499999761581421,0.0,-0.0066395909525454,60.0,-2.425218105316162,-0.0,-6.56627889839001e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,9.209859126713128e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,9.698469511931762e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,7.163268310250714e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.698449139250442e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0004600516695063,288.01971435546875,294.1499938964844,283.9750061035156,282.6025695800781,286.9133605957031,284.22381591796875,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813491487875,3.683237936868977e-09,0.0009813454234972,-0.0087016262114048,0.0,0.6499999761581421,0.0,-0.0066387527622282,60.0,-2.437051057815552,-0.0,-6.566084920223147e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.20975362532772e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,9.698357462184504e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,7.163185364333913e-05,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.698337089503184e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0004600463726092,288.017333984375,294.1499938964844,283.9566650390625,282.5946960449219,286.8876953125,284.20654296875,287.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813376236706,3.6818839088681435e-09,0.0009813338983803,-0.008698078803718,0.0,0.6499999761581421,0.0,-0.0066380817443132,60.0,-2.44888687133789,-0.0,-6.565930021906753e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.209689596900716e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.698290523374452e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,7.163135160226375e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.698270150693132e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004600432002916,288.0125732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.8365478515625,284.1718139648437,287.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681025484425504e-09,0.0009813264477998,-0.0086958296597003,0.0,0.6499999761581421,0.0,-0.0066376556642353,60.0,-2.472595691680908,-0.0,-6.565831967009217e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.209689596900716e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.698290523374452e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,7.163135160226375e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.698270150693132e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004600432002916,288.0125732421875,294.1499938964844,283.9200134277344,282.5793762207031,286.8365478515625,284.1718139648437,287.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681025484425504e-09,0.0009813264477998,-0.0086958296597003,0.0,0.6499999761581421,0.0,-0.0066376556642353,60.0,-2.472595691680908,-0.0,-6.565831967009217e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.209864219883455e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.69847387750633e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,7.163270493037999e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.698453504825012e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004600519023369,288.00787353515625,294.1499938964844,283.8833312988281,282.56451416015625,286.7856750488281,284.1368103027344,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813481010496,3.683131577503218e-09,0.0009813444921746,-0.0087013477459549,0.0,0.6499999761581421,0.0,-0.0066386996768414,60.0,-2.4963531494140625,-0.0,-6.56607284099664e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.209864219883455e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.69847387750633e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,7.163270493037999e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.698453504825012e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004600519023369,288.00787353515625,294.1499938964844,283.8833312988281,282.56451416015625,286.7856750488281,284.1368103027344,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813481010496,3.683131577503218e-09,0.0009813444921746,-0.0087013477459549,0.0,0.6499999761581421,0.0,-0.0066386996768414,60.0,-2.4963531494140625,-0.0,-6.56607284099664e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.210212738253176e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,9.698839858174324e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,7.163541158661246e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.698820213088766e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004600693064276,288.00323486328125,294.1499938964844,283.8466796875,282.5500183105469,286.73504638671875,284.1015625,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.687402161389741e-09,0.0009813809301704,-0.0087125375866889,0.0,0.6499999761581421,0.0,-0.0066408165730535,60.0,-2.5201473236083984,-0.0,-6.566561694398845e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.210212738253176e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,9.698839858174324e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,7.163541158661246e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.698820213088766e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004600693064276,288.00323486328125,294.1499938964844,283.8466796875,282.5500183105469,286.73504638671875,284.1015625,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.687402161389741e-09,0.0009813809301704,-0.0087125375866889,0.0,0.6499999761581421,0.0,-0.0066408165730535,60.0,-2.5201473236083984,-0.0,-6.566561694398845e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,9.210716234520078e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.699370275484398e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,7.16393260518089e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,9.69935063039884e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,0.0004600944812409,287.9986267089844,294.1499938964844,283.8099975585937,282.5357971191406,286.6845703125,284.0661315917969,287.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814377408474,3.6936145253463325e-09,0.0009814340155571,-0.0087288152426481,0.0,0.6499999761581421,0.0,-0.0066438964568078,60.0,-2.5439774990081787,-0.0,-6.567272947677338e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,9.210716234520078e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.699370275484398e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,7.16393260518089e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,9.69935063039884e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,0.0004600944812409,287.9986267089844,294.1499938964844,283.8099975585937,282.5357971191406,286.6845703125,284.0661315917969,287.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814377408474,3.6936145253463325e-09,0.0009814340155571,-0.0087288152426481,0.0,0.6499999761581421,0.0,-0.0066438964568078,60.0,-2.5439774990081787,-0.0,-6.567272947677338e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.211038559442386e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,9.699708607513458e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.164182170527056e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.69968969002366e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119079589844,0.0,0.0,0.0004601105465553,287.996337890625,294.1499938964844,283.7916564941406,282.5287780761719,286.65948486328125,284.0482788085937,287.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814718505367,3.6975922323989595e-09,0.0009814681252464,-0.008739236742258,0.0,0.6499999761581421,0.0,-0.0066458685323596,60.0,-2.555905818939209,-0.0,-6.567727695028226e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,9.211375436279924e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,9.70006367424503e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,7.164444105001166e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.700044029159471e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0004601273976732,287.9940795898437,294.1499938964844,283.7733459472656,282.52178955078125,286.63446044921875,284.0303649902344,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815075900405,3.701760675767217e-09,0.0009815038647502,-0.0087501592934131,0.0,0.6499999761581421,0.0,-0.0066479356028139,60.0,-2.567837238311768,-0.0,-6.568205179746657e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.212103759637102e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,9.700829832581805e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,7.16501017450355e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.700810915092006e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0004601637774612,287.98956298828125,294.1499938964844,283.7366638183594,282.50787353515625,286.5845031738281,283.9944763183594,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.7107694694782355e-09,0.0009815808152779,-0.0087737636640667,0.0,0.6499999761581421,0.0,-0.0066524008288979,60.0,-2.591709613800049,-0.0,-6.569236177256246e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.212103759637102e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,9.700829832581805e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,7.16501017450355e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.700810915092006e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0004601637774612,287.98956298828125,294.1499938964844,283.7366638183594,282.50787353515625,286.5845031738281,283.9944763183594,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815844241529,3.7107694694782355e-09,0.0009815808152779,-0.0087737636640667,0.0,0.6499999761581421,0.0,-0.0066524008288979,60.0,-2.591709613800049,-0.0,-6.569236177256246e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,9.212949953507632e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.70172113738954e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,7.165668648667634e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,9.701702219899744e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,0.0004602060653269,287.985107421875,294.1499938964844,283.70001220703125,282.4939270019531,286.5348205566406,283.95831298828125,287.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674180366,3.721253083455167e-09,0.0009816704550758,-0.008801233023405,0.0,0.6499999761581421,0.0,-0.0066575980745255,60.0,-2.615605354309082,-0.0,-6.570436283936942e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,9.212949953507632e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.70172113738954e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,7.165668648667634e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,9.701702219899744e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,0.0004602060653269,287.985107421875,294.1499938964844,283.70001220703125,282.4939270019531,286.5348205566406,283.95831298828125,287.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674180366,3.721253083455167e-09,0.0009816704550758,-0.008801233023405,0.0,0.6499999761581421,0.0,-0.0066575980745255,60.0,-2.615605354309082,-0.0,-6.570436283936942e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.213854355039076e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.702672105049714e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,7.166370778577402e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.70265391515568e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004602512053679,287.980712890625,294.1499938964844,283.663330078125,282.4798889160156,286.4853515625,283.9219970703125,287.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817699901759,3.732453901506005e-09,0.0009817661484703,-0.0088305808603763,0.0,0.6499999761581421,0.0,-0.0066631506197154,60.0,-2.639511108398437,-0.0,-6.571718813574989e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
