time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004320,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.213854355039076e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.702672105049714e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,7.166370778577402e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.70265391515568e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004602512053679,287.980712890625,294.1499938964844,283.663330078125,282.4798889160156,286.4853515625,283.9219970703125,287.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817699901759,3.732453901506005e-09,0.0009817661484703,-0.0088305808603763,0.0,0.6499999761581421,0.0,-0.0066631506197154,60.0,-2.639511108398437,-0.0,-6.571718813574989e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.214803867507726e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,9.703671821625905e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.167109288275242e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.703653631731868e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0004602986446116,287.9763488769531,294.1499938964844,283.6266784667969,282.46563720703125,286.43609619140625,283.885498046875,287.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981870573014,3.744223153745452e-09,0.0009818668477237,-0.008861418813467,0.0,0.6499999761581421,0.0,-0.0066689853556454,60.0,-2.6634228229522705,-0.0,-6.57306600260199e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.214803867507726e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,9.703671821625905e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.167109288275242e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.703653631731868e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0004602986446116,287.9763488769531,294.1499938964844,283.6266784667969,282.46563720703125,286.43609619140625,283.885498046875,287.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981870573014,3.744223153745452e-09,0.0009818668477237,-0.008861418813467,0.0,0.6499999761581421,0.0,-0.0066689853556454,60.0,-2.6634228229522705,-0.0,-6.57306600260199e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.215289901476352e-05,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.70418332144618e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,7.167486910475418e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.704165131552144e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,0.0004603229172062,287.97418212890625,294.1499938964844,283.6083374023437,282.4584350585937,286.4115905761719,283.8671875,287.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819221450015,3.7502481120554876e-09,0.0009819184197112,-0.0088772037997841,0.0,0.6499999761581421,0.0,-0.0066719721071422,60.0,-2.675378561019897,-0.0,-6.573755939598416e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.215777390636504e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.70469627645798e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,7.167865260271356e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.704678086563943e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0004603472480084,287.9720153808594,294.1499938964844,283.5899963378906,282.4511413574219,286.3871154785156,283.84881591796875,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819738334044,3.756288169398658e-09,0.0009819699916988,-0.0088930306956171,0.0,0.6499999761581421,0.0,-0.0066749667748808,60.0,-2.6873326301574707,-0.0,-6.574448008223045e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.21675091376528e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,9.705720731290056e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,7.168622687458992e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,9.705703268991785e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,0.0004603958805091,287.9677429199219,294.1499938964844,283.5533447265625,282.43621826171875,286.3382873535156,283.8120422363281,287.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768358070033173e-09,0.0009820732520893,-0.0089246556162834,0.0,0.6499999761581421,0.0,-0.0066809500567615,60.0,-2.711236000061035,-0.0,-6.575830013844097e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.21675091376528e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,9.705720731290056e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,7.168622687458992e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,9.705703268991785e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,0.0004603958805091,287.9677429199219,294.1499938964844,283.5533447265625,282.43621826171875,286.3382873535156,283.8120422363281,287.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768358070033173e-09,0.0009820732520893,-0.0089246556162834,0.0,0.6499999761581421,0.0,-0.0066809500567615,60.0,-2.711236000061035,-0.0,-6.575830013844097e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.2177047918085e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.706725541036576e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.169364107539877e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,9.70670735114254e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,0.0004604435525834,287.9635314941406,294.1499938964844,283.51666259765625,282.4208374023437,286.2897033691406,283.7751770019531,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821781422942,3.78018460978069e-09,0.0009821743005886,-0.008955642580986,0.0,0.6499999761581421,0.0,-0.0066868131980299,60.0,-2.735127210617065,-0.0,-6.577185018841193e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.2177047918085e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.706725541036576e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.169364107539877e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,9.70670735114254e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,0.0004604435525834,287.9635314941406,294.1499938964844,283.51666259765625,282.4208374023437,286.2897033691406,283.7751770019531,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821781422942,3.78018460978069e-09,0.0009821743005886,-0.008955642580986,0.0,0.6499999761581421,0.0,-0.0066868131980299,60.0,-2.735127210617065,-0.0,-6.577185018841193e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,9.21861792448908e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.707685967441648e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.17007351340726e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.707669232739136e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,0.0004604891582857,287.9593200683594,294.1499938964844,283.4800109863281,282.4049072265625,286.2413330078125,283.7381896972656,287.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822748834267,3.791502223293719e-09,0.0009822710417211,-0.0089852968230843,0.0,0.6499999761581421,0.0,-0.0066924234852194,60.0,-2.7589988708496094,-0.0,-6.578481048791218e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,9.21861792448908e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.707685967441648e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.17007351340726e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.707669232739136e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,0.0004604891582857,287.9593200683594,294.1499938964844,283.4800109863281,282.4049072265625,286.2413330078125,283.7381896972656,287.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822748834267,3.791502223293719e-09,0.0009822710417211,-0.0089852968230843,0.0,0.6499999761581421,0.0,-0.0066924234852194,60.0,-2.7589988708496094,-0.0,-6.578481048791218e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.219481580657884e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.70859473454766e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.170744356699288e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.708577999845148e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,0.0004605322901625,287.9551696777344,294.1499938964844,283.4433288574219,282.3883361816406,286.1930847167969,283.701171875,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823663858696,3.802199888269797e-09,0.000982362544164,-0.0090133259072899,0.0,0.6499999761581421,0.0,-0.0066977269016206,60.0,-2.782851457595825,-0.0,-6.579706735010404e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.219481580657884e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.70859473454766e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.170744356699288e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.708577999845148e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,0.0004605322901625,287.9551696777344,294.1499938964844,283.4433288574219,282.3883361816406,286.1930847167969,283.701171875,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823663858696,3.802199888269797e-09,0.000982362544164,-0.0090133259072899,0.0,0.6499999761581421,0.0,-0.0066977269016206,60.0,-2.782851457595825,-0.0,-6.579706735010404e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.219862840836868e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,9.708996367407964e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,7.171041215769947e-05,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.70897963270545e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0004605513531714,287.953125,294.1499938964844,283.42498779296875,282.3797607421875,286.1690979003906,283.6826171875,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824067819863,3.806924997462602e-09,0.0009824029402807,-0.0090257069095969,0.0,0.6499999761581421,0.0,-0.0067000691778957,60.0,-2.794757843017578,-0.0,-6.580248168575055e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.220241190632804e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.70939508988522e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,7.17133516445756e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,9.709377627586946e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004605702415574,287.9510803222656,294.1499938964844,283.4066772460937,282.3710021972656,286.1451110839844,283.6640930175781,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982446828857,3.8116114708941495e-09,0.0009824429871514,-0.0090379854664206,0.0,0.6499999761581421,0.0,-0.0067023918963968,60.0,-2.806666374206543,-0.0,-6.580784628340552e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.220933134201914e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,9.710122685646638e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,7.171872857725248e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.710105950944126e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0004606047878041,287.9469909667969,294.1499938964844,283.3699951171875,282.35284423828125,286.0972595214844,283.6269836425781,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825201705098,3.820172178592429e-09,0.0009825163288041,-0.0090604154393076,0.0,0.6499999761581421,0.0,-0.0067066368646919,60.0,-2.830464601516724,-0.0,-6.581765887858637e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.220933134201914e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,9.710122685646638e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,7.171872857725248e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.710105950944126e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0004606047878041,287.9469909667969,294.1499938964844,283.3699951171875,282.35284423828125,286.0972595214844,283.6269836425781,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825201705098,3.820172178592429e-09,0.0009825163288041,-0.0090604154393076,0.0,0.6499999761581421,0.0,-0.0067066368646919,60.0,-2.830464601516724,-0.0,-6.581765887858637e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,9.221446089213714e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,9.710663289297372e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.172271580202505e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,9.71064655459486e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0004606304282788,287.9429626464844,294.1499938964844,283.3333435058594,282.333740234375,286.0496826171875,283.58984375,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825743036344,3.826512884330668e-09,0.0009825704619288,-0.0090770302340388,0.0,0.6499999761581421,0.0,-0.00670977961272,60.0,-2.8541784286499023,-0.0,-6.582492062534584e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,9.221446089213714e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,9.710663289297372e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.172271580202505e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,9.71064655459486e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0004606304282788,287.9429626464844,294.1499938964844,283.3333435058594,282.333740234375,286.0496826171875,283.58984375,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825743036344,3.826512884330668e-09,0.0009825704619288,-0.0090770302340388,0.0,0.6499999761581421,0.0,-0.00670977961272,60.0,-2.8541784286499023,-0.0,-6.582492062534584e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.22189065022394e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.711130405776204e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,7.172616460593417e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.71111367107369e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0004606526053976,287.93896484375,294.1499938964844,283.2966613769531,282.31365966796875,286.0021667480469,283.552734375,287.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826213354244,3.8319885042881205e-09,0.0009826174937188,-0.0090913772583007,0.0,0.6499999761581421,0.0,-0.0067124953493475,60.0,-2.877883195877075,-0.0,-6.58311947177026e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.22189065022394e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.711130405776204e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,7.172616460593417e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.71111367107369e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0004606526053976,287.93896484375,294.1499938964844,283.2966613769531,282.31365966796875,286.0021667480469,283.552734375,287.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826213354244,3.8319885042881205e-09,0.0009826174937188,-0.0090913772583007,0.0,0.6499999761581421,0.0,-0.0067124953493475,60.0,-2.877883195877075,-0.0,-6.58311947177026e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.222039807355031e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.711287566460668e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.172732875915244e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.711270831758156e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.000460660085082,287.9349975585937,294.1499938964844,283.260009765625,282.29248046875,285.9549560546875,283.51568603515625,287.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826367022469,3.833799055996678e-09,0.0009826328605413,-0.0090961204841732,0.0,0.6499999761581421,0.0,-0.0067133922129869,60.0,-2.90146541595459,-0.0,-6.583326950249102e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.222039807355031e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.711287566460668e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.172732875915244e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.711270831758156e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.000460660085082,287.9349975585937,294.1499938964844,283.260009765625,282.29248046875,285.9549560546875,283.51568603515625,287.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826367022469,3.833799055996678e-09,0.0009826328605413,-0.0090961204841732,0.0,0.6499999761581421,0.0,-0.0067133922129869,60.0,-2.90146541595459,-0.0,-6.583326950249102e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.222106746165082e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.711357415653764e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.172784535214305e-05,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.711341408547014e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004606634029187,287.9330444335937,294.1499938964844,283.2416687011719,282.2814636230469,285.9313659667969,283.4971618652344,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826434543356,3.834600637020458e-09,0.00098263961263,-0.009098220616579,0.0,0.6499999761581421,0.0,-0.0067137889564037,60.0,-2.9132559299468994,-0.0,-6.583419320804751e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.222071093972772e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.711319580674171e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,7.172756886575371e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.71130357356742e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,0.0004606616566888,287.9310607910156,294.1499938964844,283.22332763671875,282.2701110839844,285.9078369140625,283.4786682128906,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826393797993,3.834134343350115e-09,0.0009826355380937,-0.0090969996526837,0.0,0.6499999761581421,0.0,-0.0067135579884052,60.0,-2.925015687942505,-0.0,-6.583365319556833e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.22188992262818e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.71112895058468e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.172615005401894e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.711112943477929e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004606526053976,287.9271850585937,294.1499938964844,283.1866760253906,282.2464904785156,285.8608703613281,283.44171142578125,287.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826199384406,3.8318228590128456e-09,0.000982616096735,-0.0090909423306584,0.0,0.6499999761581421,0.0,-0.006712413392961,60.0,-2.94849705696106,-0.0,-6.58310099765913e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.22188992262818e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.71112895058468e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.172615005401894e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.711112943477929e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004606526053976,287.9271850585937,294.1499938964844,283.1866760253906,282.2464904785156,285.8608703613281,283.44171142578125,287.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826199384406,3.8318228590128456e-09,0.000982616096735,-0.0090909423306584,0.0,0.6499999761581421,0.0,-0.006712413392961,60.0,-2.94849705696106,-0.0,-6.58310099765913e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.221352229360492e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.710561425890774e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.172196637839079e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,9.710546146379784e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0004606257134582,287.92333984375,294.1499938964844,283.1499938964844,282.22149658203125,285.814208984375,283.4049072265625,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825619636103,3.825065597595767e-09,0.0009825581219047,-0.0090732378885149,0.0,0.6499999761581421,0.0,-0.0067090624943375,60.0,-2.971820831298828,-0.0,-6.582326506077153e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.221352229360492e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.710561425890774e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.172196637839079e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,9.710546146379784e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.0004606257134582,287.92333984375,294.1499938964844,283.1499938964844,282.22149658203125,285.814208984375,283.4049072265625,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825619636103,3.825065597595767e-09,0.0009825581219047,-0.0090732378885149,0.0,0.6499999761581421,0.0,-0.0067090624943375,60.0,-2.971820831298828,-0.0,-6.582326506077153e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.220795618603006e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,9.709975711302832e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.171762990765274e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,9.70995970419608e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.000460597948404,287.9195251464844,294.1499938964844,283.11334228515625,282.1949462890625,285.76763916015625,283.3681640625,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825024753808,3.8180827388600855e-09,0.0009824986336752,-0.0090549420565366,0.0,0.6499999761581421,0.0,-0.0067056016996502,60.0,-2.995136976242065,-0.0,-6.581526434956686e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.220795618603006e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,9.709975711302832e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.171762990765274e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,9.70995970419608e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.000460597948404,287.9195251464844,294.1499938964844,283.11334228515625,282.1949462890625,285.76763916015625,283.3681640625,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825024753808,3.8180827388600855e-09,0.0009824986336752,-0.0090549420565366,0.0,0.6499999761581421,0.0,-0.0067056016996502,60.0,-2.995136976242065,-0.0,-6.581526434956686e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.220239735441282e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.709389269119129e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,7.17133007128723e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.70937398960814e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0004605701542459,287.9157409667969,294.1499938964844,283.07666015625,282.1667175292969,285.72125244140625,283.3315124511719,287.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824426379054,3.811103432838081e-09,0.0009824387961998,-0.0090366546064615,0.0,0.6499999761581421,0.0,-0.006702140904963,60.0,-3.01839566230774,-0.0,-6.58072636383622e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.220239735441282e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.709389269119129e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,7.17133007128723e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.70937398960814e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0004605701542459,287.9157409667969,294.1499938964844,283.07666015625,282.1667175292969,285.72125244140625,283.3315124511719,287.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824426379054,3.811103432838081e-09,0.0009824387961998,-0.0090366546064615,0.0,0.6499999761581421,0.0,-0.006702140904963,60.0,-3.01839566230774,-0.0,-6.58072636383622e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.22001345315948e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,9.709150617709383e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.171153993112966e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.709135338198394e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004605588619597,287.9138488769531,294.1499938964844,283.0583190917969,282.1520080566406,285.6981201171875,283.3132019042969,287.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824183071032,3.808256821002942e-09,0.0009824144653975,-0.009029196575284,0.0,0.6499999761581421,0.0,-0.0067007304169237,60.0,-3.03002667427063,-0.0,-6.580400224720506e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.219814819516614e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.708941797725856e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,7.170999742811546e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.708926518214868e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004605489375535,287.9119873046875,294.1499938964844,283.0400085449219,282.1369323730469,285.6750183105469,283.2948913574219,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823970030993,3.805757042840696e-09,0.0009823931613937,-0.0090226465836167,0.0,0.6499999761581421,0.0,-0.0066994912922382,60.0,-3.041661024093628,-0.0,-6.580113875997995e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,9.219544881489128e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.70865658018738e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,7.170789467636496e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.708642028272152e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0004605354333762,287.90826416015625,294.1499938964844,283.0033264160156,282.1056823730469,285.6289367675781,283.25830078125,287.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.8023437731737886e-09,0.0009823638247326,-0.0090137030929327,0.0,0.6499999761581421,0.0,-0.0066977976821362,60.0,-3.064949512481689,-0.0,-6.579723077493328e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,9.219544881489128e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.70865658018738e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,7.170789467636496e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.708642028272152e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0004605354333762,287.90826416015625,294.1499938964844,283.0033264160156,282.1056823730469,285.6289367675781,283.25830078125,287.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.8023437731737886e-09,0.0009823638247326,-0.0090137030929327,0.0,0.6499999761581421,0.0,-0.0066977976821362,60.0,-3.064949512481689,-0.0,-6.579723077493328e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
