time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006540,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,9.21954051591456e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.70865148701705e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.170785102061927e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.708636935101822e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0004605352296493,287.9045715332031,294.1499938964844,282.9666748046875,282.0731506347656,285.5830078125,283.2216796875,287.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802238524031054e-09,0.00098236289341,-0.0090134283527731,0.0,0.6499999761581421,0.0,-0.0066977459937334,60.0,-3.0883054733276367,-0.0,-6.579710998266819e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,9.21954051591456e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.70865148701705e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,7.170785102061927e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.708636935101822e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,0.0004605352296493,287.9045715332031,294.1499938964844,282.9666748046875,282.0731506347656,285.5830078125,283.2216796875,287.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802238524031054e-09,0.00098236289341,-0.0090134283527731,0.0,0.6499999761581421,0.0,-0.0066977459937334,60.0,-3.0883054733276367,-0.0,-6.579710998266819e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.21974642551504e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,9.708868310553952e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,7.17094517312944e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,9.708853758638723e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,0.0004605455033015,287.9009094238281,294.1499938964844,282.92999267578125,282.0393981933594,285.5372314453125,283.18505859375,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823881555348,3.8047516248695964e-09,0.0009823843138292,-0.0090200128033757,0.0,0.6499999761581421,0.0,-0.0066989916376769,60.0,-3.111706495285034,-0.0,-6.579998768074803e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.21974642551504e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,9.708868310553952e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,7.17094517312944e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,9.708853758638723e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,0.0004605455033015,287.9009094238281,294.1499938964844,282.92999267578125,282.0393981933594,285.5372314453125,283.18505859375,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823881555348,3.8047516248695964e-09,0.0009823843138292,-0.0090200128033757,0.0,0.6499999761581421,0.0,-0.0066989916376769,60.0,-3.111706495285034,-0.0,-6.579998768074803e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.220265201292932e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.709414007375015e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.171348261181265e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.709399455459788e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,0.0004605714057106,287.89727783203125,294.1499938964844,282.8933410644531,282.0045471191406,285.4916687011719,283.1483154296875,287.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824431035667,3.81116604941667e-09,0.0009824392618611,-0.0090368185192346,0.0,0.6499999761581421,0.0,-0.0067021716386079,60.0,-3.135202169418335,-0.0,-6.580733469263579e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.220265201292932e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.709414007375015e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.171348261181265e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.709399455459788e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,0.0004605714057106,287.89727783203125,294.1499938964844,282.8933410644531,282.0045471191406,285.4916687011719,283.1483154296875,287.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824431035667,3.81116604941667e-09,0.0009824392618611,-0.0090368185192346,0.0,0.6499999761581421,0.0,-0.0067021716386079,60.0,-3.135202169418335,-0.0,-6.580733469263579e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.220570791512728e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,9.709736332297324e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,7.171586184995249e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.709721780382095e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004605867143254,287.8954772949219,294.1499938964844,282.875,281.9867553710937,285.46893310546875,283.12994384765625,287.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824755834415,3.81495635082274e-09,0.0009824718581512,-0.0090467501431703,0.0,0.6499999761581421,0.0,-0.0067040515132248,60.0,-3.146960735321045,-0.0,-6.581168321417863e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.220935316989198e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.710119047667833e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,7.171868492150679e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,9.710105223348364e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,0.0004606048751156,287.8937072753906,294.1499938964844,282.8566589355469,281.9687194824219,285.4462280273437,283.11151123046875,287.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825142333284,3.819467409016397e-09,0.0009825103916227,-0.0090585695579648,0.0,0.6499999761581421,0.0,-0.0067062876187264,60.0,-3.1587352752685547,-0.0,-6.58168488598676e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.221738582709804e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.71096524153836e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,7.172493496909738e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.710951417218894e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0004606450384017,287.89013671875,294.1499938964844,282.82000732421875,281.9320373535156,285.4009094238281,283.0746459960937,287.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825992165133,3.829433214974642e-09,0.0009825953748077,-0.0090846810489892,0.0,0.6499999761581421,0.0,-0.0067112273536622,60.0,-3.1823058128356934,-0.0,-6.582826728163127e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.221738582709804e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.71096524153836e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,7.172493496909738e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.710951417218894e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0004606450384017,287.89013671875,294.1499938964844,282.82000732421875,281.9320373535156,285.4009094238281,283.0746459960937,287.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825992165133,3.829433214974642e-09,0.0009825953748077,-0.0090846810489892,0.0,0.6499999761581421,0.0,-0.0067112273536622,60.0,-3.1823058128356934,-0.0,-6.582826728163127e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.222621156368405e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.711894381325692e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.173179619712755e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.711880557006224e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.000460689101601,287.8865966796875,294.1499938964844,282.7833251953125,281.8946228027344,285.35577392578125,283.03765869140625,287.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.8403795699082374e-09,0.0009826890891417,-0.0091133629903197,0.0,0.6499999761581421,0.0,-0.0067166541703045,60.0,-3.2059197425842285,-0.0,-6.584081546634479e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.222621156368405e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.711894381325692e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.173179619712755e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.711880557006224e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,0.000460689101601,287.8865966796875,294.1499938964844,282.7833251953125,281.8946228027344,285.35577392578125,283.03765869140625,287.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.8403795699082374e-09,0.0009826890891417,-0.0091133629903197,0.0,0.6499999761581421,0.0,-0.0067166541703045,60.0,-3.2059197425842285,-0.0,-6.584081546634479e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.22342951525934e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.71274494077079e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.17380826245062e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,9.712731844047084e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004607294977176,287.88311767578125,294.1499938964844,282.7466735839844,281.8565368652344,285.3108215332031,283.0006103515625,287.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827787289395,3.85040888062349e-09,0.0009827748872339,-0.0091396402567625,0.0,0.6499999761581421,0.0,-0.0067216260358691,60.0,-3.229509115219116,-0.0,-6.585230494238203e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.22342951525934e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.71274494077079e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.17380826245062e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,9.712731844047084e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004607294977176,287.88311767578125,294.1499938964844,282.7466735839844,281.8565368652344,285.3108215332031,283.0006103515625,287.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827787289395,3.85040888062349e-09,0.0009827748872339,-0.0091396402567625,0.0,0.6499999761581421,0.0,-0.0067216260358691,60.0,-3.229509115219116,-0.0,-6.585230494238203e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,9.224117820849642e-05,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.713469626149164e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,7.174343045335263e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.713455801829696e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004607638693414,287.879638671875,294.1499938964844,282.7099914550781,281.81793212890625,285.26593017578125,282.9635314941406,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828517213463,3.858936281631031e-09,0.0009828478796407,-0.0091619836166501,0.0,0.6499999761581421,0.0,-0.0067258542403578,60.0,-3.253063440322876,-0.0,-6.586208201042609e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,9.224117820849642e-05,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.713469626149164e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,7.174343045335263e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.713455801829696e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004607638693414,287.879638671875,294.1499938964844,282.7099914550781,281.81793212890625,285.26593017578125,282.9635314941406,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828517213463,3.858936281631031e-09,0.0009828478796407,-0.0091619836166501,0.0,0.6499999761581421,0.0,-0.0067258542403578,60.0,-3.253063440322876,-0.0,-6.586208201042609e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.224289533449336e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,9.713649342302232e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,7.174476195359603e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.713636245578527e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,0.0004607724258676,287.8778991699219,294.1499938964844,282.6916809082031,281.7984619140625,285.2435607910156,282.94500732421875,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828695328906,3.861047037645449e-09,0.0009828656911849,-0.0091675138100981,0.0,0.6499999761581421,0.0,-0.0067268996499478,60.0,-3.264788866043091,-0.0,-6.586449785572769e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.22446051845327e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.713829786051063e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,7.174609345383942e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.71381668932736e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0004607809823937,287.8761901855469,294.1499938964844,282.67333984375,281.7789306640625,285.22119140625,282.9264831542969,287.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828876936808,3.863158681838286e-09,0.0009828838519752,-0.0091730467975139,0.0,0.6499999761581421,0.0,-0.0067279464565217,60.0,-3.276519060134888,-0.0,-6.586692080645662e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.224411769537257e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.713778126752004e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,7.174570782808587e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.713765030028298e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.000460778537672,287.87274169921875,294.1499938964844,282.6366577148437,281.7395935058594,285.17657470703125,282.8894958496094,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982882338576,3.8625076470566455e-09,0.0009828784968703,-0.0091713406145572,0.0,0.6499999761581421,0.0,-0.0067276251502335,60.0,-3.299855709075928,-0.0,-6.586617473658407e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.224411769537257e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.713778126752004e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,7.174570782808587e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.713765030028298e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.000460778537672,287.87274169921875,294.1499938964844,282.6366577148437,281.7395935058594,285.17657470703125,282.8894958496094,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982882338576,3.8625076470566455e-09,0.0009828784968703,-0.0091713406145572,0.0,0.6499999761581421,0.0,-0.0067276251502335,60.0,-3.299855709075928,-0.0,-6.586617473658407e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.22383987926878e-05,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.71317567746155e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.174125494202599e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,9.713162580737844e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,0.0004607499868143,287.8693542480469,294.1499938964844,282.6000061035156,281.7000732421875,285.1321105957031,282.85260009765625,287.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828209877014,3.855339159031246e-09,0.0009828171459957,-0.0091525586321949,0.0,0.6499999761581421,0.0,-0.0067240712232887,60.0,-3.32300353050232,-0.0,-6.585795375713134e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.22383987926878e-05,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.71317567746155e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.174125494202599e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,9.713162580737844e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,0.0004607499868143,287.8693542480469,294.1499938964844,282.6000061035156,281.7000732421875,285.1321105957031,282.85260009765625,287.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828209877014,3.855339159031246e-09,0.0009828171459957,-0.0091525586321949,0.0,0.6499999761581421,0.0,-0.0067240712232887,60.0,-3.32300353050232,-0.0,-6.585795375713134e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.222678636433557e-05,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.711952588986604e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,7.173222547862679e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748229980469,0.0,0.0,9.7119394922629e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0004606919828802,287.8659973144531,294.1499938964844,282.5633239746094,281.6604919433594,285.0877685546875,282.81591796875,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826968889683,3.8408267677425564e-09,0.0009826930472627,-0.0091145345941185,0.0,0.6499999761581421,0.0,-0.0067168767563998,60.0,-3.345940589904785,-0.0,-6.584132705711454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.222678636433557e-05,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.711952588986604e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,7.173222547862679e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748229980469,0.0,0.0,9.7119394922629e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0004606919828802,287.8659973144531,294.1499938964844,282.5633239746094,281.6604919433594,285.0877685546875,282.81591796875,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826968889683,3.8408267677425564e-09,0.0009826930472627,-0.0091145345941185,0.0,0.6499999761581421,0.0,-0.0067168767563998,60.0,-3.345940589904785,-0.0,-6.584132705711454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.220863285008818e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.710040467325598e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,7.171810284489766e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.710028098197654e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004606012953445,287.8626403808594,294.1499938964844,282.52667236328125,281.62091064453125,285.0435485839844,282.7793884277344,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825030574575,3.818167559899166e-09,0.0009824992157518,-0.0090551637113094,0.0,0.6499999761581421,0.0,-0.0067056431435048,60.0,-3.3686516284942627,-0.0,-6.581535672012252e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.220863285008818e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.710040467325598e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,7.171810284489766e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.710028098197654e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004606012953445,287.8626403808594,294.1499938964844,282.52667236328125,281.62091064453125,285.0435485839844,282.7793884277344,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825030574575,3.818167559899166e-09,0.0009824992157518,-0.0090551637113094,0.0,0.6499999761581421,0.0,-0.0067056431435048,60.0,-3.3686516284942627,-0.0,-6.581535672012252e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,9.21967439353466e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.708789002615958e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,7.170885510277003e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.708775905892252e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,0.0004605419235303,287.8609924316406,294.1499938964844,282.5083312988281,281.6011657714844,285.0215148925781,282.76129150390625,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823761647567,3.803335424379384e-09,0.000982372323051,-0.0090163014829158,0.0,0.6499999761581421,0.0,-0.0066982903517782,60.0,-3.379884719848633,-0.0,-6.579836764331048e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.218377090292051e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.707422577776016e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,7.169876334955916e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.707409481052308e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,0.0004604771092999,287.8593139648437,294.1499938964844,282.489990234375,281.5814514160156,284.9994812011719,282.74322509765625,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982237746939,3.787149260858769e-09,0.0009822339052334,-0.008973890915513,0.0,0.6499999761581421,0.0,-0.006690265610814,60.0,-3.3910748958587646,-0.0,-6.577982247790716e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.215302270604298e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.704184049041942e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,7.167484000092372e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.704171679913998e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,0.0004603234992828,287.8560485839844,294.1499938964844,282.4533386230469,281.542236328125,284.95556640625,282.7073974609375,287.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819099213927,3.748795052160858e-09,0.0009819061961025,-0.0088733965530991,0.0,0.6499999761581421,0.0,-0.0066712526604533,60.0,-3.4132556915283203,-0.0,-6.573589672598247e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.215302270604298e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.704184049041942e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,7.167484000092372e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.704171679913998e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,0.0004603234992828,287.8560485839844,294.1499938964844,282.4533386230469,281.542236328125,284.95556640625,282.7073974609375,287.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819099213927,3.748795052160858e-09,0.0009819061961025,-0.0088733965530991,0.0,0.6499999761581421,0.0,-0.0066712526604533,60.0,-3.4132556915283203,-0.0,-6.573589672598247e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.211715951096268e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.700406371848658e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,7.164694397943094e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.700394730316476e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.0004601443361025,287.852783203125,294.1499938964844,282.4166564941406,281.5033874511719,284.91180419921875,282.6719665527344,287.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815273806452,3.704069051480019e-09,0.0009815237717702,-0.0087562073022127,0.0,0.6499999761581421,0.0,-0.0066490801982581,60.0,-3.435206413269043,-0.0,-6.568469501644358e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.211715951096268e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.700406371848658e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,7.164694397943094e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.700394730316476e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.0004601443361025,287.852783203125,294.1499938964844,282.4166564941406,281.5033874511719,284.91180419921875,282.6719665527344,287.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815273806452,3.704069051480019e-09,0.0009815237717702,-0.0087562073022127,0.0,0.6499999761581421,0.0,-0.0066490801982581,60.0,-3.435206413269043,-0.0,-6.568469501644358e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.207717812387271e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.696196502773093e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.161583926063031e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,9.696184133645148e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,0.0004599446256179,287.8495483398437,294.1499938964844,282.3800048828125,281.4649658203125,284.8681945800781,282.63690185546875,287.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811010677367,3.6542178172283e-09,0.0009810974588617,-0.0086255883798003,0.0,0.6499999761581421,0.0,-0.0066243670880794,60.0,-3.4569594860076904,-0.0,-6.56276455401894e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.207717812387271e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.696196502773093e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.161583926063031e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,9.696184133645148e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,0.0004599446256179,287.8495483398437,294.1499938964844,282.3800048828125,281.4649658203125,284.8681945800781,282.63690185546875,287.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811010677367,3.6542178172283e-09,0.0009810974588617,-0.0086255883798003,0.0,0.6499999761581421,0.0,-0.0066243670880794,60.0,-3.4569594860076904,-0.0,-6.56276455401894e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,9.203414811054245e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.691664308775216e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.158236985560507e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,9.691652667243034e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004597296647261,287.8463134765625,294.1499938964844,282.34332275390625,281.4271240234375,284.8247375488281,282.6022033691406,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806422749534,3.600562514805005e-09,0.0009806386660784,-0.0084850015118718,0.0,0.6499999761581421,0.0,-0.0065977680496871,60.0,-3.4785406589508057,-0.0,-6.556626885867446e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,9.203414811054245e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.691664308775216e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.158236985560507e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,9.691652667243034e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004597296647261,287.8463134765625,294.1499938964844,282.34332275390625,281.4271240234375,284.8247375488281,282.6022033691406,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806422749534,3.600562514805005e-09,0.0009806386660784,-0.0084850015118718,0.0,0.6499999761581421,0.0,-0.0065977680496871,60.0,-3.4785406589508057,-0.0,-6.556626885867446e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,9.201164357364178e-05,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,9.689295256976038e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9509582519531,0.0,0.0,7.156487117754295e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.689282887848094e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004596172948367,287.8447265625,294.1499938964844,282.32501220703125,281.408447265625,284.80303955078125,282.58502197265625,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804021101444,3.572510509641802e-09,0.0009803985012695,-0.0084115006029605,0.0,0.6499999761581421,0.0,-0.0065838601440191,60.0,-3.489271640777588,-0.0,-6.553418785415488e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
