time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008760,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.198894986184314e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,9.686904377304018e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,7.154721242841333e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.686892735771836e-05,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,0.0004595039063133,287.8431396484375,294.1499938964844,282.3066711425781,281.38995361328125,284.7814025878906,282.56793212890625,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801600826904,3.544213145190156e-09,0.0009801565902307,-0.0083373561501502,0.0,0.6499999761581421,0.0,-0.0065698316320776,60.0,-3.4999890327453613,-0.0,-6.550184394882308e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.194319136440754e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.682086238171904e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,7.151161844376475e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.682074596639724e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,0.0004592753539327,287.8399658203125,294.1499938964844,282.2699890136719,281.353515625,284.7382202148437,282.533935546875,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796724189072,3.487165889382026e-09,0.0009796689264476,-0.008187879808247,0.0,0.6499999761581421,0.0,-0.0065415520220994,60.0,-3.521381139755249,-0.0,-6.543665165281709e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.194319136440754e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.682086238171904e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,7.151161844376475e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.682074596639724e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,0.0004592753539327,287.8399658203125,294.1499938964844,282.2699890136719,281.353515625,284.7382202148437,282.533935546875,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796724189072,3.487165889382026e-09,0.0009796689264476,-0.008187879808247,0.0,0.6499999761581421,0.0,-0.0065415520220994,60.0,-3.521381139755249,-0.0,-6.543665165281709e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.189786214847118e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,9.67731248238124e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.147636642912403e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,9.677300840849055e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004590489261317,287.8368530273437,294.1499938964844,282.2333374023437,281.3179931640625,284.6951904296875,282.5003967285156,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791889460757,3.4306539831163722e-09,0.0009791855700314,-0.0080398079007864,0.0,0.6499999761581421,0.0,-0.0065135359764099,60.0,-3.542702436447144,-0.0,-6.53720988452733e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.189786214847118e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,9.67731248238124e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.147636642912403e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,9.677300840849055e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004590489261317,287.8368530273437,294.1499938964844,282.2333374023437,281.3179931640625,284.6951904296875,282.5003967285156,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791889460757,3.4306539831163722e-09,0.0009791855700314,-0.0080398079007864,0.0,0.6499999761581421,0.0,-0.0065135359764099,60.0,-3.542702436447144,-0.0,-6.53720988452733e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.185353701468556e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.67264422797598e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,7.144188566599041e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.672632586443795e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,0.0004588275041896,287.833740234375,294.1499938964844,282.1966552734375,281.2834167480469,284.6522827148437,282.46710205078125,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787164162844,3.375387969128951e-09,0.0009787130402401,-0.0078949984163045,0.0,0.6499999761581421,0.0,-0.0064861383289098,60.0,-3.564018726348877,-0.0,-6.530900975576516e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.185353701468556e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.67264422797598e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,7.144188566599041e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.672632586443795e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,0.0004588275041896,287.833740234375,294.1499938964844,282.1966552734375,281.2834167480469,284.6522827148437,282.46710205078125,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787164162844,3.375387969128951e-09,0.0009787130402401,-0.0078949984163045,0.0,0.6499999761581421,0.0,-0.0064861383289098,60.0,-3.564018726348877,-0.0,-6.530900975576516e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.181070345221087e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.668133861850948e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,7.140856905607507e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.668122220318764e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0004586135328281,287.83062744140625,294.1499938964844,282.1600036621094,281.2499389648437,284.6094665527344,282.4339294433594,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782596025615,3.321986241644481e-09,0.0009782562265172,-0.0077550732530653,0.0,0.6499999761581421,0.0,-0.0064596640877425,60.0,-3.585357189178467,-0.0,-6.5248066505319e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.181070345221087e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.668133861850948e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,7.140856905607507e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.668122220318764e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0004586135328281,287.83062744140625,294.1499938964844,282.1600036621094,281.2499389648437,284.6094665527344,282.4339294433594,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782596025615,3.321986241644481e-09,0.0009782562265172,-0.0077550732530653,0.0,0.6499999761581421,0.0,-0.0064596640877425,60.0,-3.585357189178467,-0.0,-6.5248066505319e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.179078188026324e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,9.666034748079257e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,7.139306399039924e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.666023834142834e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0004585140268318,287.8291015625,294.1499938964844,282.14166259765625,281.233642578125,284.5881042480469,282.41748046875,287.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780472610145,3.2971423369332342e-09,0.0009780440013855,-0.0076899765990674,0.0,0.6499999761581421,0.0,-0.0064473487436771,60.0,-3.5960638523101807,-0.0,-6.521973006101689e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.177093306789176e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.663945093052462e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,7.137763168429956e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.66393417911604e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004584148991852,287.8275756835937,294.1499938964844,282.1233215332031,281.2176513671875,284.5667724609375,282.4010314941406,287.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778357343748,3.272400128651043e-09,0.0009778324747458,-0.0076251458376646,0.0,0.6499999761581421,0.0,-0.0064350832253694,60.0,-3.60676908493042,-0.0,-6.519151440897987e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.1733607405331e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,9.660013893153518e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,7.134859333746135e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.660002979217096e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.0004582284309435,287.82452392578125,294.1499938964844,282.086669921875,281.1866455078125,284.5242004394531,282.36822509765625,287.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774373611435,3.225855360611262e-09,0.0009774342179298,-0.0075031872838735,0.0,0.6499999761581421,0.0,-0.0064120073802769,60.0,-3.62823224067688,-0.0,-6.513844397204593e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.1733607405331e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,9.660013893153518e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,7.134859333746135e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.660002979217096e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.0004582284309435,287.82452392578125,294.1499938964844,282.086669921875,281.1866455078125,284.5242004394531,282.36822509765625,287.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774373611435,3.225855360611262e-09,0.0009774342179298,-0.0075031872838735,0.0,0.6499999761581421,0.0,-0.0064120073802769,60.0,-3.62823224067688,-0.0,-6.513844397204593e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.16998542379588e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.65645958785899e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.132234168238938e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.656448673922569e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004580598324537,287.8215026855469,294.1499938964844,282.04998779296875,281.1570129394531,284.48175048828125,282.33551025390625,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770775213837,3.183767471881538e-09,0.0009770742617547,-0.0073929061181843,0.0,0.6499999761581421,0.0,-0.0063911429606378,60.0,-3.649807929992676,-0.0,-6.509048233738214e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.16998542379588e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.65645958785899e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.132234168238938e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.656448673922569e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004580598324537,287.8215026855469,294.1499938964844,282.04998779296875,281.1570129394531,284.48175048828125,282.33551025390625,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770775213837,3.183767471881538e-09,0.0009770742617547,-0.0073929061181843,0.0,0.6499999761581421,0.0,-0.0063911429606378,60.0,-3.649807929992676,-0.0,-6.509048233738214e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.16766221052967e-05,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.65401268331334e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,7.130426820367575e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.65400249697268e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,0.0004579437663778,287.8184814453125,294.1499938964844,282.0133361816406,281.1287536621094,284.4393920898437,282.302734375,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768295567482,3.154787986403562e-09,0.0009768264135345,-0.0073169730603694,0.0,0.6499999761581421,0.0,-0.0063767759129405,60.0,-3.6716675758361816,-0.0,-6.505746341645138e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.16766221052967e-05,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.65401268331334e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,7.130426820367575e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.65400249697268e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,0.0004579437663778,287.8184814453125,294.1499938964844,282.0133361816406,281.1287536621094,284.4393920898437,282.302734375,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768295567482,3.154787986403562e-09,0.0009768264135345,-0.0073169730603694,0.0,0.6499999761581421,0.0,-0.0063767759129405,60.0,-3.6716675758361816,-0.0,-6.505746341645138e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.167209645966068e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.653536108089612e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,7.130074664019048e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.65352519415319e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004579211818054,287.81549072265625,294.1499938964844,281.9766540527344,281.1016845703125,284.39715576171875,282.2695617675781,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976781011559,3.1491145247031227e-09,0.0009767778683453,-0.0073021068237721,0.0,0.6499999761581421,0.0,-0.0063739633187651,60.0,-3.6941401958465576,-0.0,-6.505099747755595e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.167209645966068e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.653536108089612e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,7.130074664019048e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.65352519415319e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004579211818054,287.81549072265625,294.1499938964844,281.9766540527344,281.1016845703125,284.39715576171875,282.2695617675781,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976781011559,3.1491145247031227e-09,0.0009767778683453,-0.0073021068237721,0.0,0.6499999761581421,0.0,-0.0063739633187651,60.0,-3.6941401958465576,-0.0,-6.505099747755595e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.167289681499824e-05,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.653620509197935e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,7.13013723725453e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,9.653609595261514e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,0.0004579251690302,287.8139953613281,294.1499938964844,281.9583435058594,281.08856201171875,284.3760681152344,282.2528381347656,287.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767891606315,3.150097072079916e-09,0.0009767860174179,-0.0073046814650297,0.0,0.6499999761581421,0.0,-0.0063744494691491,60.0,-3.7055139541625977,-0.0,-6.505212013507844e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.167797543341294e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.654155292082578e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150085449219,0.0,0.0,7.130531594157219e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.654144378146157e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,0.0004579505475703,287.8125,294.1499938964844,281.94000244140625,281.07568359375,284.35498046875,282.2360534667969,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768432937562,3.1564062474842562e-09,0.0009768401505425,-0.0073212129063904,0.0,0.6499999761581421,0.0,-0.0063775777816772,60.0,-3.716997146606445,-0.0,-6.505930372213697e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.170175326289608e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.656658221501856e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,7.132380414986983e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.656648035161196e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004580692911986,287.8095397949219,294.1499938964844,281.9033203125,281.0506591796875,284.3129272460937,282.20172119140625,287.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770963806658,3.185991692689072e-09,0.0009770932374522,-0.0073987348005175,0.0,0.6499999761581421,0.0,-0.0063922451809048,60.0,-3.740583896636963,-0.0,-6.509301186952143e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.170175326289608e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.656658221501856e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,7.132380414986983e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.656648035161196e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004580692911986,287.8095397949219,294.1499938964844,281.9033203125,281.0506591796875,284.3129272460937,282.20172119140625,287.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770963806658,3.185991692689072e-09,0.0009770932374522,-0.0073987348005175,0.0,0.6499999761581421,0.0,-0.0063922451809048,60.0,-3.740583896636963,-0.0,-6.509301186952143e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.17391589609906e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.660597424954176e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.135290070436895e-05,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.660587238613516e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0004582561668939,287.8066101074219,294.1499938964844,281.8666687011719,281.0265197753906,284.2709350585937,282.1665954589844,287.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774945210665,3.232564882438282e-09,0.0009774912614375,-0.0075207683257758,0.0,0.6499999761581421,0.0,-0.0064153326675295,60.0,-3.76471757888794,-0.0,-6.514609651731007e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.17391589609906e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.660597424954176e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.135290070436895e-05,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.660587238613516e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0004582561668939,287.8066101074219,294.1499938964844,281.8666687011719,281.0265197753906,284.2709350585937,282.1665954589844,287.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774945210665,3.232564882438282e-09,0.0009774912614375,-0.0075207683257758,0.0,0.6499999761581421,0.0,-0.0064153326675295,60.0,-3.76471757888794,-0.0,-6.514609651731007e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.178814070764928e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.66575535130687e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.139099761843681e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.665745164966212e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004585008427966,287.8036804199219,294.1499938964844,281.8299865722656,281.00311279296875,284.22900390625,282.1305236816406,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780161781236,3.293558537009744e-09,0.0009780128020793,-0.0076805865392088,0.0,0.6499999761581421,0.0,-0.0064455694518983,60.0,-3.789383411407471,-0.0,-6.521564444028627e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.178814070764928e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,9.66575535130687e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.139099761843681e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.665745164966212e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004585008427966,287.8036804199219,294.1499938964844,281.8299865722656,281.00311279296875,284.22900390625,282.1305236816406,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780161781236,3.293558537009744e-09,0.0009780128020793,-0.0076805865392088,0.0,0.6499999761581421,0.0,-0.0064455694518983,60.0,-3.789383411407471,-0.0,-6.521564444028627e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.18484147405252e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.672102169133724e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.143786933738738e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,9.672091982793064e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.0004588019219227,287.80078125,294.1499938964844,281.7933349609375,280.9803771972656,284.1871337890625,282.09344482421875,287.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786579757928,3.368617162990972e-09,0.0009786545997485,-0.0078772576525807,0.0,0.6499999761581421,0.0,-0.0064827795140445,60.0,-3.814544439315796,-0.0,-6.530127905080009e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.18484147405252e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.672102169133724e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.143786933738738e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,9.672091982793064e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.0004588019219227,287.80078125,294.1499938964844,281.7933349609375,280.9803771972656,284.1871337890625,282.09344482421875,287.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786579757928,3.368617162990972e-09,0.0009786545997485,-0.0078772576525807,0.0,0.6499999761581421,0.0,-0.0064827795140445,60.0,-3.814544439315796,-0.0,-6.530127905080009e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.188112744595855e-05,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.675546607468276e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,7.146331336116418e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.675536421127616e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004589653108268,287.79931640625,294.1499938964844,281.7749938964844,280.96923828125,284.16619873046875,282.0746765136719,287.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790062904357,3.409352578032098e-09,0.0009790027979761,-0.0079839937388896,0.0,0.6499999761581421,0.0,-0.0065029729157686,60.0,-3.827239751815796,-0.0,-6.534777696742823e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.191935532726347e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.679571667220443e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,7.149304292397574e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.679561480879784e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0004591562610585,287.7978820800781,294.1499938964844,281.75665283203125,280.9582214355469,284.14532470703125,282.05535888671875,287.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794136276468,3.4569622719970994e-09,0.0009794101351872,-0.0081087406724691,0.0,0.6499999761581421,0.0,-0.0065265763550996,60.0,-3.8401851654052734,-0.0,-6.540214769756858e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.20001111808233e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.6880758064799e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,7.155584899010137e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.688066347735004e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,0.0004595596692524,287.79498291015625,294.1499938964844,281.7200012207031,280.9364929199219,284.1035461425781,282.01617431640625,287.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802737040445,3.5575458134928795e-09,0.0009802702115848,-0.0083722900599241,0.0,0.6499999761581421,0.0,-0.0065764393657445,60.0,-3.866276741027832,-0.0,-6.551708509050513e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.20001111808233e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.6880758064799e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,7.155584899010137e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.688066347735004e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,0.0004595596692524,287.79498291015625,294.1499938964844,281.7200012207031,280.9364929199219,284.1035461425781,282.01617431640625,287.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802737040445,3.5575458134928795e-09,0.0009802702115848,-0.0083722900599241,0.0,0.6499999761581421,0.0,-0.0065764393657445,60.0,-3.866276741027832,-0.0,-6.551708509050513e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.208962001139298e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.697501081973314e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.162546535255387e-05,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,9.697491623228416e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,0.0004600067913997,287.7921142578125,294.1499938964844,281.6833190917969,280.91510009765625,284.06182861328125,281.9759826660156,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812271455302,3.6690324112242925e-09,0.0009812235366553,-0.0086644059047102,0.0,0.6499999761581421,0.0,-0.0066317082382738,60.0,-3.8927910327911377,-0.0,-6.564459198443728e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.208962001139298e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.697501081973314e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.162546535255387e-05,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,9.697491623228416e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,0.0004600067913997,287.7921142578125,294.1499938964844,281.6833190917969,280.91510009765625,284.06182861328125,281.9759826660156,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812271455302,3.6690324112242925e-09,0.0009812235366553,-0.0086644059047102,0.0,0.6499999761581421,0.0,-0.0066317082382738,60.0,-3.8927910327911377,-0.0,-6.564459198443728e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.218684863299131e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.707739809527992e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.17010916559957e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.707730350783096e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.0004604924761224,287.7892761230469,294.1499938964844,281.64666748046875,280.8939514160156,284.0201721191406,281.93475341796875,287.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822628926485,3.7901384253302695e-09,0.0009822590509429,-0.0089817233383655,0.0,0.6499999761581421,0.0,-0.0066917454823851,60.0,-3.919690370559693,-0.0,-6.578324729389351e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.218684863299131e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.707739809527992e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.17010916559957e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.707730350783096e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.0004604924761224,287.7892761230469,294.1499938964844,281.64666748046875,280.8939514160156,284.0201721191406,281.93475341796875,287.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822628926485,3.7901384253302695e-09,0.0009822590509429,-0.0089817233383655,0.0,0.6499999761581421,0.0,-0.0066917454823851,60.0,-3.919690370559693,-0.0,-6.578324729389351e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
