time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010980,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.223977394867688e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.713312465464696e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,7.174225174821913e-05,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,9.713303006719798e-05,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004607568262144,287.78778076171875,294.1499938964844,281.6275939941406,280.88299560546875,283.99853515625,281.9129943847656,287.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828268084675,3.8560568071943635e-09,0.0009828229667618,-0.0091544399037957,0.0,0.6499999761581421,0.0,-0.0067244251258671,60.0,-3.933802843093872,-0.0,-6.585877798670482e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,9.229069837601855e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.718675573822112e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,7.178185478551313e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,9.718666115077212e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0004610112227965,287.7864074707031,294.1499938964844,281.6099853515625,280.8729248046875,283.9785461425781,281.8926086425781,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833690710365,3.9194900658401374e-09,0.0009833652293309,-0.0093206437304615,0.0,0.6499999761581421,0.0,-0.0067558707669377,60.0,-3.9469380378723145,-0.0,-6.593150203570985e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.234470053343102e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,9.724362462293357e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,7.182385888881981e-05,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,9.724353003548458e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.000461280986201,287.7850036621094,294.1499938964844,281.5916748046875,280.8624572753906,283.9577331542969,281.8712158203125,287.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839446283876,3.986757590723755e-09,0.0009839405538514,-0.0094968928024172,0.0,0.6499999761581421,0.0,-0.0067892191000282,60.0,-3.960676670074463,-0.0,-6.60086669768134e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,9.240012877853589e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,9.730198507895692e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.186696893768385e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,9.730189776746556e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004615578509401,287.7835693359375,294.1499938964844,281.5733337402344,280.8519592285156,283.9369506835937,281.8496398925781,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845350868999,4.055798363822305e-09,0.0009845310123637,-0.0096777863800525,0.0,0.6499999761581421,0.0,-0.0068234461359679,60.0,-3.974493980407715,-0.0,-6.608791380813275e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.251326991943642e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,9.742112160893156e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,7.195496436906978e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.74210342974402e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0004621229891199,287.78076171875,294.1499938964844,281.5366516113281,280.8309326171875,283.8953857421875,281.8059997558594,287.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967238573192844e-09,0.0009857357945293,-0.01004702411592,0.0,0.6499999761581421,0.0,-0.0068933079019188,60.0,-4.002264976501465,-0.0,-6.624981807590302e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.251326991943642e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,9.742112160893156e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,7.195496436906978e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.74210342974402e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0004621229891199,287.78076171875,294.1499938964844,281.5366516113281,280.8309326171875,283.8953857421875,281.8059997558594,287.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967238573192844e-09,0.0009857357945293,-0.01004702411592,0.0,0.6499999761581421,0.0,-0.0068933079019188,60.0,-4.002264976501465,-0.0,-6.624981807590302e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,9.262959065381438e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.754361235536636e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.204543362604454e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.754352504387498e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.000462704047095,287.7779235839844,294.1499938964844,281.5,280.80975341796875,283.8538818359375,281.7618103027344,287.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869792265817,4.341617287906274e-09,0.0009869749192148,-0.0104266535490751,0.0,0.6499999761581421,0.0,-0.0069651384837925,60.0,-4.030264377593994,-0.0,-6.641648298000291e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,9.262959065381438e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.754361235536636e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.204543362604454e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.754352504387498e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.000462704047095,287.7779235839844,294.1499938964844,281.5,280.80975341796875,283.8538818359375,281.7618103027344,287.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869792265817,4.341617287906274e-09,0.0009869749192148,-0.0104266535490751,0.0,0.6499999761581421,0.0,-0.0069651384837925,60.0,-4.030264377593994,-0.0,-6.641648298000291e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.274714830098674e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.766740549821408e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,7.213686330942437e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.76673181867227e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004632912459783,287.7751159667969,294.1499938964844,281.4633483886719,280.7882995605469,283.8123779296875,281.7172241210937,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882316226139,4.4880490435161854e-09,0.0009882270824164,-0.0108103090897202,0.0,0.6499999761581421,0.0,-0.0070377308875322,60.0,-4.058395862579346,-0.0,-6.658513740376294e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.274714830098674e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.766740549821408e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,7.213686330942437e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.76673181867227e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004632912459783,287.7751159667969,294.1499938964844,281.4633483886719,280.7882995605469,283.8123779296875,281.7172241210937,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882316226139,4.4880490435161854e-09,0.0009882270824164,-0.0108103090897202,0.0,0.6499999761581421,0.0,-0.0070377308875322,60.0,-4.058395862579346,-0.0,-6.658513740376294e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,9.286441490985452e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.7790893050842e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,7.222806743811816e-05,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.7790798463393e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,0.0004638770187739,287.7723388671875,294.1499938964844,281.4266662597656,280.7665100097656,283.7709350585937,281.6723937988281,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894807590171,4.634119310509277e-09,0.0009894762188196,-0.0111930128186941,0.0,0.6499999761581421,0.0,-0.0071101444773375,60.0,-4.086594581604004,-0.0,-6.675357866470223e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,9.286441490985452e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.7790893050842e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,7.222806743811816e-05,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.7790798463393e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,0.0004638770187739,287.7723388671875,294.1499938964844,281.4266662597656,280.7665100097656,283.7709350585937,281.6723937988281,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894807590171,4.634119310509277e-09,0.0009894762188196,-0.0111930128186941,0.0,0.6499999761581421,0.0,-0.0071101444773375,60.0,-4.086594581604004,-0.0,-6.675357866470223e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.292209870181978e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.78516400209628e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.227293826872483e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,9.785155270947143e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0004641652049031,287.7709350585937,294.1499938964844,281.4083251953125,280.75543212890625,283.7502136230469,281.6499328613281,287.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990095315501,4.705979606001165e-09,0.0009900906588882,-0.011381285265088,0.0,0.6499999761581421,0.0,-0.0071457684971392,60.0,-4.100692272186279,-0.0,-6.683652742367485e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.297965880250558e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.791224874788897e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,7.23177072359249e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.791216143639758e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,0.0004644527216441,287.76953125,294.1499938964844,281.3900146484375,280.7442321777344,283.7295227050781,281.62750244140625,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907084750011,4.777678253020667e-09,0.0009907037019729,-0.0115691320970654,0.0,0.6499999761581421,0.0,-0.0071813124231994,60.0,-4.114791393280029,-0.0,-6.691934117952769e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,9.30922105908394e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.8030774097424e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,7.240524428198114e-05,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.803068678593264e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,0.0004650149203371,287.7667541503906,294.1499938964844,281.35333251953125,280.7214050292969,283.6881408691406,281.5826416015625,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919075528159,4.9178758843027034e-09,0.0009919026633724,-0.0119364401325583,0.0,0.6499999761581421,0.0,-0.0072508151642978,60.0,-4.142926216125488,-0.0,-6.708141597755457e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,9.30922105908394e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.8030774097424e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,7.240524428198114e-05,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.803068678593264e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,0.0004650149203371,287.7667541503906,294.1499938964844,281.35333251953125,280.7214050292969,283.6881408691406,281.5826416015625,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919075528159,4.9178758843027034e-09,0.0009919026633724,-0.0119364401325583,0.0,0.6499999761581421,0.0,-0.0072508151642978,60.0,-4.142926216125488,-0.0,-6.708141597755457e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.319857781520112e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.814278018893674e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.24879719200544e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,9.814269287744536e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0004655462689697,287.7640075683594,294.1499938964844,281.3166809082031,280.6979675292969,283.64678955078125,281.5380554199219,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930406231433,5.050369455972259e-09,0.0009930356172844,-0.0122835598886013,0.0,0.6499999761581421,0.0,-0.0073164980858564,60.0,-4.170884132385254,-0.0,-6.723475820535897e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.319857781520112e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.814278018893674e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.24879719200544e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,9.814269287744536e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0004655462689697,287.7640075683594,294.1499938964844,281.3166809082031,280.6979675292969,283.64678955078125,281.5380554199219,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930406231433,5.050369455972259e-09,0.0009930356172844,-0.0122835598886013,0.0,0.6499999761581421,0.0,-0.0073164980858564,60.0,-4.170884132385254,-0.0,-6.723475820535897e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.329918248113243e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.824871813179924e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,7.256621029227972e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.824863082030788e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0004660487757064,287.76123046875,294.1499938964844,281.2799987792969,280.6737365722656,283.60546875,281.4937744140625,287.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941125754266,5.17567988467249e-09,0.0009941073367372,-0.0126118566840887,0.0,0.6499999761581421,0.0,-0.0073786210268735,60.0,-4.198660373687744,-0.0,-6.737995761341153e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.329918248113243e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.824871813179924e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,7.256621029227972e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.824863082030788e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0004660487757064,287.76123046875,294.1499938964844,281.2799987792969,280.6737365722656,283.60546875,281.4937744140625,287.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941125754266,5.17567988467249e-09,0.0009941073367372,-0.0126118566840887,0.0,0.6499999761581421,0.0,-0.0073786210268735,60.0,-4.198660373687744,-0.0,-6.737995761341153e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.335725917480886e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.830987255554646e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.261137943714857e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,9.830978524405508e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0004663388826884,287.75958251953125,294.1499938964844,281.25799560546875,280.6588134765625,283.5806884765625,281.4673156738281,287.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947313228622,5.2480193524218074e-09,0.0009947260841727,-0.0128013743087649,0.0,0.6499999761581421,0.0,-0.007414482999593,60.0,-4.215246200561523,-0.0,-6.746384428879537e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.339126700069757e-05,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.834568481892347e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,7.263783481903374e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.83455975074321e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540344238281,0.0,0.0,0.0004665087617468,287.75848388671875,294.1499938964844,281.24334716796875,280.6487121582031,283.564208984375,281.4499206542969,287.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950934909284,5.290377025346515e-09,0.0009950882522389,-0.012912344187498,0.0,0.6499999761581421,0.0,-0.0074354815296828,60.0,-4.226117134094238,-0.0,-6.75129925298279e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.343620331492276e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.839300037128852e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,7.267278124345466e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.839291305979714e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004667332104872,287.7571105957031,294.1499938964844,281.2250061035156,280.6358337402344,283.5435791015625,281.4280700683594,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995572307147,5.346346476642338e-09,0.0009955669520422,-0.0130589725449681,0.0,0.6499999761581421,0.0,-0.0074632288888096,60.0,-4.2397990226745605,-0.0,-6.757795745215844e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.347391460323706e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.843271254794672e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.270211062859744e-05,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.843263251241297e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,0.0004669216286856,287.7557373046875,294.1499938964844,281.2066650390625,280.6227111816406,283.5229797363281,281.40655517578125,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995973823592,5.393322677349488e-09,0.0009959683520719,-0.0131820412352681,0.0,0.6499999761581421,0.0,-0.0074865156784653,60.0,-4.253201961517334,-0.0,-6.763250581798276e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.354535723105072e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.850793867371976e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,7.275767711689696e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.8507858638186e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0004672784707508,287.7530212402344,294.1499938964844,281.1700134277344,280.595703125,283.4818115234375,281.36376953125,287.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967349469661,5.482298615078207e-09,0.000996729475446,-0.0134151391685009,0.0,0.6499999761581421,0.0,-0.0075306259095668,60.0,-4.2798333168029785,-0.0,-6.773588978603584e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.354535723105072e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.850793867371976e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,7.275767711689696e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.8507858638186e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0004672784707508,287.7530212402344,294.1499938964844,281.1700134277344,280.595703125,283.4818115234375,281.36376953125,287.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967349469661,5.482298615078207e-09,0.000996729475446,-0.0134151391685009,0.0,0.6499999761581421,0.0,-0.0075306259095668,60.0,-4.2798333168029785,-0.0,-6.773588978603584e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.360504918731748e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.85707956715487e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,7.280409772647545e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.857071563601494e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0004675766394939,287.7502746582031,294.1499938964844,281.1333312988281,280.56756591796875,283.4407043457031,281.32159423828125,287.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973708074539,5.556643145609996e-09,0.0009973652195185,-0.0136099029332399,0.0,0.6499999761581421,0.0,-0.0075674820691347,60.0,-4.305970191955566,-0.0,-6.782233441526841e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.360504918731748e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.85707956715487e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,7.280409772647545e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.857071563601494e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0004675766394939,287.7502746582031,294.1499938964844,281.1333312988281,280.56756591796875,283.4407043457031,281.32159423828125,287.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973708074539,5.556643145609996e-09,0.0009973652195185,-0.0136099029332399,0.0,0.6499999761581421,0.0,-0.0075674820691347,60.0,-4.305970191955566,-0.0,-6.782233441526841e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.365140431327744e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.861961007118224e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,7.284015737241134e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.86195300356485e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004678082186728,287.74755859375,294.1499938964844,281.0966796875,280.5382385253906,283.399658203125,281.2799987792969,287.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978645248338,5.614371190176825e-09,0.0009978589368984,-0.0137611357495188,0.0,0.6499999761581421,0.0,-0.00759610068053,60.0,-4.331557750701904,-0.0,-6.788949491465246e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.365140431327744e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.861961007118224e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,7.284015737241134e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.86195300356485e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004678082186728,287.74755859375,294.1499938964844,281.0966796875,280.5382385253906,283.399658203125,281.2799987792969,287.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978645248338,5.614371190176825e-09,0.0009978589368984,-0.0137611357495188,0.0,0.6499999761581421,0.0,-0.00759610068053,60.0,-4.331557750701904,-0.0,-6.788949491465246e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.36826763791032e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.865254105534405e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,7.286447362275794e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.865246101981028e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004679644189309,287.744873046875,294.1499938964844,281.0599975585937,280.5075988769531,283.358642578125,281.2389831542969,287.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981974726542,5.653304047115171e-09,0.0009981918847188,-0.0138631295412778,0.0,0.6499999761581421,0.0,-0.0076154014095664,60.0,-4.356512546539307,-0.0,-6.793480622491188e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.36826763791032e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.865254105534405e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,7.286447362275794e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.865246101981028e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004679644189309,287.744873046875,294.1499938964844,281.0599975585937,280.5075988769531,283.358642578125,281.2389831542969,287.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981974726542,5.653304047115171e-09,0.0009981918847188,-0.0138631295412778,0.0,0.6499999761581421,0.0,-0.0076154014095664,60.0,-4.356512546539307,-0.0,-6.793480622491188e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.369423059979454e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.866470645647496e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,7.287345943041146e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.86646264209412e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004680221027228,287.7434997558594,294.1499938964844,281.0416564941406,280.49176025390625,283.3381652832031,281.2186889648437,287.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832075648,5.667681435284066e-09,0.0009983150521293,-0.013900795020163,0.0,0.6499999761581421,0.0,-0.0076225302182137,60.0,-4.368804454803467,-0.0,-6.795154661176639e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.370029147248717e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.86710874713026e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,7.287817425094545e-05,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.867100743576884e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004680523998104,287.7421569824219,294.1499938964844,281.0233459472656,280.4755554199219,283.3177185058594,281.198486328125,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983849013224,5.67522251415653e-09,0.0009983793133869,-0.0139205493032932,0.0,0.6499999761581421,0.0,-0.0076262671500444,60.0,-4.380923748016357,-0.0,-6.796032181455304e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.369626786792652e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.866684558801352e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,7.287503831321374e-05,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.86667728284374e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0004680323181673,287.7394714355469,294.1499938964844,280.9866638183594,280.4420166015625,283.2768249511719,281.1587829589844,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341711238,5.670182545713942e-09,0.0009983360068872,-0.0139073468744754,0.0,0.6499999761581421,0.0,-0.0076237679459154,60.0,-4.404326915740967,-0.0,-6.7954459836983e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.369626786792652e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.866684558801352e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,7.287503831321374e-05,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.86667728284374e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0004680323181673,287.7394714355469,294.1499938964844,280.9866638183594,280.4420166015625,283.2768249511719,281.1587829589844,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341711238,5.670182545713942e-09,0.0009983360068872,-0.0139073468744754,0.0,0.6499999761581421,0.0,-0.0076237679459154,60.0,-4.404326915740967,-0.0,-6.7954459836983e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.367207530885936e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.864137246040627e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,7.285622268682346e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.864129970083012e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.0004679114790633,287.7367858886719,294.1499938964844,280.95001220703125,280.40692138671875,283.2360534667969,281.1198425292969,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980838513001,5.640016453867247e-09,0.0009980781469494,-0.013828320428729,0.0,0.6499999761581421,0.0,-0.0076088136993348,60.0,-4.426787853240967,-0.0,-6.791933770955438e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
