time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013200,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.367207530885936e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.864137246040627e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,7.285622268682346e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.864129970083012e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.0004679114790633,287.7367858886719,294.1499938964844,280.95001220703125,280.40692138671875,283.2360534667969,281.1198425292969,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980838513001,5.640016453867247e-09,0.0009980781469494,-0.013828320428729,0.0,0.6499999761581421,0.0,-0.0076088136993348,60.0,-4.426787853240967,-0.0,-6.791933770955438e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.361522825201972e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.858150588115676e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.281200669240206e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.858142584562302e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004676274838857,287.7341003417969,294.1499938964844,280.9143981933594,280.3720092773437,283.1954040527344,281.0819396972656,287.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099747790955,5.569158023632781e-09,0.0009974723216146,-0.0136426892131567,0.0,0.6499999761581421,0.0,-0.0075736865401268,60.0,-4.447460174560547,-0.0,-6.783689343592414e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.361522825201972e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.858150588115676e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.281200669240206e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.858142584562302e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004676274838857,287.7341003417969,294.1499938964844,280.9143981933594,280.3720092773437,283.1954040527344,281.0819396972656,287.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099747790955,5.569158023632781e-09,0.0009974723216146,-0.0136426892131567,0.0,0.6499999761581421,0.0,-0.0075736865401268,60.0,-4.447460174560547,-0.0,-6.783689343592414e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.355307702207938e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.85160586424172e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.276366523001343e-05,297.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.851598588284104e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004673170333262,287.7322998046875,294.1499938964844,280.891357421875,280.34942626953125,283.1678161621094,281.05694580078125,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968156227841,5.4917101977025595e-09,0.000996810151264,-0.0134397950023412,0.0,0.6499999761581421,0.0,-0.0075352927669882,60.0,-4.4600348472595215,-0.0,-6.774683214416656e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.351555490866303e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.847654291661456e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.273448136402294e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.847647015703842e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004671296046581,287.7314453125,294.1499938964844,280.8808288574219,280.339111328125,283.1548767089844,281.0455322265625,287.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996415852569,5.444952044797446e-09,0.0009964103810489,-0.0133172990754246,0.0,0.6499999761581421,0.0,-0.0075121130794286,60.0,-4.465290069580078,-0.0,-6.769248983573561e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.34532072278671e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.841088467510416e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.268598710652441e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.841081191552804e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004668181645683,287.7301330566406,294.1499938964844,280.8647766113281,280.3233947753906,283.1346740722656,281.0279235839844,287.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957518195733,5.367259081623388e-09,0.0009957464644685,-0.0131137603893876,0.0,0.6499999761581421,0.0,-0.0074735996313393,60.0,-4.473202705383301,-0.0,-6.760223669743938e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.33812334551476e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.833509830059484e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.263000588864088e-05,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.83350255410187e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0004664586449507,287.7287902832031,294.1499938964844,280.8492126464844,280.3081359863281,283.1145324707031,281.01080322265625,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949847590178,5.2775788184078465e-09,0.000994979403913,-0.0128788147121667,0.0,0.6499999761581421,0.0,-0.0074291401542723,60.0,-4.480295658111572,-0.0,-6.749814218665051e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.32111797737889e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.815601515583694e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,7.249774353113025e-05,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.81559423962608e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004656091914512,287.7261657714844,294.1499938964844,280.8194274902344,280.2789611816406,283.074462890625,280.9781799316406,287.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931726381182,5.0656829841955195e-09,0.0009931675158441,-0.012323678471148,0.0,0.6499999761581421,0.0,-0.0073240944184362,60.0,-4.492113590240479,-0.0,-6.725249335204353e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.32111797737889e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.815601515583694e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,7.249774353113025e-05,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.81559423962608e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004656091914512,287.7261657714844,294.1499938964844,280.8194274902344,280.2789611816406,283.074462890625,280.9781799316406,287.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931726381182,5.0656829841955195e-09,0.0009931675158441,-0.012323678471148,0.0,0.6499999761581421,0.0,-0.0073240944184362,60.0,-4.492113590240479,-0.0,-6.725249335204353e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.301016689278184e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.79443357209675e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.234139047795907e-05,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.794426296139136e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004646050801966,287.7235412597656,294.1499938964844,280.7913513183594,280.25146484375,283.03466796875,280.9478759765625,287.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910305961966,4.8152131171264045e-09,0.0009910258231684,-0.011667470447719,0.0,0.6499999761581421,0.0,-0.0071999258361756,60.0,-4.500968456268311,-0.0,-6.69627127081185e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,9.301016689278184e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.79443357209675e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.234139047795907e-05,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.794426296139136e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004646050801966,287.7235412597656,294.1499938964844,280.7913513183594,280.25146484375,283.03466796875,280.9478759765625,287.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910305961966,4.8152131171264045e-09,0.0009910258231684,-0.011667470447719,0.0,0.6499999761581421,0.0,-0.0071999258361756,60.0,-4.500968456268311,-0.0,-6.69627127081185e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.278576908400282e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.770803444553168e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.216686208266765e-05,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.770796896191314e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0004634841752704,287.7209167480469,294.1499938964844,280.7649230957031,280.2255554199219,282.99517822265625,280.9198303222656,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886395419016,4.535617659229274e-09,0.000988635001704,-0.0109349386766552,0.0,0.6499999761581421,0.0,-0.0070613184943795,60.0,-4.507339000701904,-0.0,-6.663996288125419e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.278576908400282e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.770803444553168e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.216686208266765e-05,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.770796896191314e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0004634841752704,287.7209167480469,294.1499938964844,280.7649230957031,280.2255554199219,282.99517822265625,280.9198303222656,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886395419016,4.535617659229274e-09,0.000988635001704,-0.0109349386766552,0.0,0.6499999761581421,0.0,-0.0070613184943795,60.0,-4.507339000701904,-0.0,-6.663996288125419e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.254119504475966e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.74504800979048e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.197663217084482e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.745041461428627e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004622624546755,287.71832275390625,294.1499938964844,280.7400207519531,280.201171875,282.9560546875,280.8941345214844,287.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860334685072,4.2308792025380634e-09,0.0009860291611403,-0.0101365121081471,0.0,0.6499999761581421,0.0,-0.0069102463312447,60.0,-4.511434555053711,-0.0,-6.628908266748115e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.254119504475966e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.74504800979048e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.197663217084482e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.745041461428627e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004622624546755,287.71832275390625,294.1499938964844,280.7400207519531,280.201171875,282.9560546875,280.8941345214844,287.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860334685072,4.2308792025380634e-09,0.0009860291611403,-0.0101365121081471,0.0,0.6499999761581421,0.0,-0.0069102463312447,60.0,-4.511434555053711,-0.0,-6.628908266748115e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.241361112799495e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.73161295405589e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,7.187740266090259e-05,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.731606405694038e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,0.0004616251680999,287.7170104980469,294.1499938964844,280.7281188964844,280.1894836425781,282.9366455078125,280.8822326660156,287.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846738539636,4.0719148053369736e-09,0.0009846697794273,-0.0097200125455856,0.0,0.6499999761581421,0.0,-0.0068314401432871,60.0,-4.512714862823486,-0.0,-6.610641634097193e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.228329145116732e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.717889042804018e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.177603401942179e-05,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.717882494442164e-05,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0004609741736203,287.7157287597656,294.1499938964844,280.716552734375,280.1781616210937,282.9173278808594,280.8708801269531,287.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832851355895,3.9095353621121384e-09,0.0009832811774685,-0.0092945592477917,0.0,0.6499999761581421,0.0,-0.0067509417422115,60.0,-4.51357364654541,-0.0,-6.592009071937356e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.201783541357143e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.689936268841848e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.156957144616172e-05,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.689928992884234e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0004596482031047,287.713134765625,294.1499938964844,280.69439697265625,280.15643310546875,282.87896728515625,280.8497619628906,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804567089304,3.5787932617381557e-09,0.0009804531000554,-0.0084279607981443,0.0,0.6499999761581421,0.0,-0.0065869786776602,60.0,-4.51425838470459,-0.0,-6.554137144121341e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.201783541357143e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.689936268841848e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.156957144616172e-05,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.689928992884234e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0004596482031047,287.713134765625,294.1499938964844,280.69439697265625,280.15643310546875,282.87896728515625,280.8497619628906,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804567089304,3.5787932617381557e-09,0.0009804531000554,-0.0084279607981443,0.0,0.6499999761581421,0.0,-0.0065869786776602,60.0,-4.51425838470459,-0.0,-6.554137144121341e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.175024752039462e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.661757212597875e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.1361442678608e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.661749936640264e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004583115223795,287.7105712890625,294.1499938964844,280.6734619140625,280.13592529296875,282.8410339355469,280.8309936523437,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776052320376,3.2453819631683704e-09,0.0009776019724085,-0.0075543513521552,0.0,0.6499999761581421,0.0,-0.006421691738069,60.0,-4.513698577880859,-0.0,-6.51607052759573e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.175024752039462e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.661757212597875e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.1361442678608e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.661749936640264e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004583115223795,287.7105712890625,294.1499938964844,280.6734619140625,280.13592529296875,282.8410339355469,280.8309936523437,287.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776052320376,3.2453819631683704e-09,0.0009776019724085,-0.0075543513521552,0.0,0.6499999761581421,0.0,-0.006421691738069,60.0,-4.513698577880859,-0.0,-6.51607052759573e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.148514072876424e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.633839363232256e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.115524931577966e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.633832814870402e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,0.000456987239886,287.7080383300781,294.1499938964844,280.65362548828125,280.1164855957031,282.8034973144531,280.8141784667969,287.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747801814228,2.915069741149523e-09,0.0009747772710397,-0.0066888439469039,0.0,0.6499999761581421,0.0,-0.0062579410150647,60.0,-4.512328147888184,-0.0,-6.478466474391098e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.148514072876424e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.633839363232256e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,7.115524931577966e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.633832814870402e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,0.000456987239886,287.7080383300781,294.1499938964844,280.65362548828125,280.1164855957031,282.8034973144531,280.8141784667969,287.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747801814228,2.915069741149523e-09,0.0009747772710397,-0.0066888439469039,0.0,0.6499999761581421,0.0,-0.0062579410150647,60.0,-4.512328147888184,-0.0,-6.478466474391098e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.128877718467264e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.613161819288508e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.100251968950033e-05,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.613155270926654e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.000456006382592,287.70611572265625,294.1499938964844,280.63922119140625,280.1023864746094,282.7752685546875,280.8028564453125,287.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726878488436,2.670411003435902e-09,0.0009726852294988,-0.0060477624647319,0.0,0.6499999761581421,0.0,-0.0061366530135273,60.0,-4.510887622833252,-0.0,-6.450684253422878e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.12286268430762e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.6068273705896e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.095573528204113e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.606820822227746e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0004557059146463,287.7055053710937,294.1499938964844,280.6347961425781,280.0980529785156,282.76641845703125,280.79949951171875,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720468660816,2.59546717451542e-09,0.0009720443049445,-0.005851384717971,0.0,0.6499999761581421,0.0,-0.0060994997620582,60.0,-4.510399341583252,-0.0,-6.442185451760454e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.110438986681402e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.593744471203536e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.085910328896716e-05,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.593738650437444e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004550853336695,287.7042236328125,294.1499938964844,280.625732421875,280.08917236328125,282.7480163574219,280.79296875,287.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707232820801,2.440675661574687e-09,0.0009707208373583,-0.0054457779042422,0.0,0.6499999761581421,0.0,-0.0060227639041841,60.0,-4.509320259094238,-0.0,-6.424650678127365e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.098390728468075e-05,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.581057383911684e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.07653962308541e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.581051563145591e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004544835246633,287.7029724121094,294.1499938964844,280.61688232421875,280.0804748535156,282.7297668457031,280.7869567871094,287.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439453911,2.290564848905774e-09,0.0009694371838122,-0.0050524342805147,0.0,0.6499999761581421,0.0,-0.0059483470395207,60.0,-4.508229732513428,-0.0,-6.407667996199963e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.075648995349184e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.5571085694246e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.058851042529568e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.557102748658508e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,0.0004533474857453,287.7004699707031,294.1499938964844,280.5997619628906,280.0636901855469,282.6935119628906,280.77618408203125,287.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670158033259,2.0072055129105593e-09,0.0009670138242654,-0.0043099247850477,0.0,0.6499999761581421,0.0,-0.0058078719303011,60.0,-4.506170272827148,-0.0,-6.37567296735142e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.075648995349184e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.5571085694246e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.058851042529568e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.557102748658508e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,0.0004533474857453,287.7004699707031,294.1499938964844,280.5997619628906,280.0636901855469,282.6935119628906,280.77618408203125,287.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670158033259,2.0072055129105593e-09,0.0009670138242654,-0.0043099247850477,0.0,0.6499999761581421,0.0,-0.0058078719303011,60.0,-4.506170272827148,-0.0,-6.37567296735142e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.054839028976858e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.535194840282202e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.042665674816817e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.53518901951611e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004523080133367,287.69793701171875,294.1499938964844,280.5833435058594,280.047607421875,282.65771484375,280.7672424316406,287.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647982660681,1.7479265812525562e-09,0.0009647965198382,-0.0036305093672126,0.0,0.6499999761581421,0.0,-0.0056793349795043,60.0,-4.504440307617188,-0.0,-6.346466818740737e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.054839028976858e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.535194840282202e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.042665674816817e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.53518901951611e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004523080133367,287.69793701171875,294.1499938964844,280.5833435058594,280.047607421875,282.65771484375,280.7672424316406,287.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647982660681,1.7479265812525562e-09,0.0009647965198382,-0.0036305093672126,0.0,0.6499999761581421,0.0,-0.0056793349795043,60.0,-4.504440307617188,-0.0,-6.346466818740737e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.035984112415464e-05,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.515339479548857e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,7.02800098224543e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.515333658782764e-05,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0004513661551754,287.6954650878906,294.1499938964844,280.5675048828125,280.0321044921875,282.6222839355469,280.760009765625,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962788995821,1.513000835728917e-09,0.0009627874824218,-0.0030149042140692,0.0,0.6499999761581421,0.0,-0.0055628716945648,60.0,-4.503178119659424,-0.0,-6.320060919051684e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.035984112415464e-05,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.515339479548857e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,7.02800098224543e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.515333658782764e-05,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0004513661551754,287.6954650878906,294.1499938964844,280.5675048828125,280.0321044921875,282.6222839355469,280.760009765625,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962788995821,1.513000835728917e-09,0.0009627874824218,-0.0030149042140692,0.0,0.6499999761581421,0.0,-0.0055628716945648,60.0,-4.503178119659424,-0.0,-6.320060919051684e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.019140270538628e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.497602150077e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.014899892965332e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.497596329310908e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004505247634369,287.6929626464844,294.1499938964844,280.5521545410156,280.0170593261719,282.5872802734375,280.75439453125,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609941625967,1.3031311585365302e-09,0.0009609928238205,-0.0024649540428072,0.0,0.6499999761581421,0.0,-0.0054588299244642,60.0,-4.502498626708984,-0.0,-6.296518506587745e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.019140270538628e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.497602150077e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.014899892965332e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.497596329310908e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0004505247634369,287.6929626464844,294.1499938964844,280.5521545410156,280.0170593261719,282.5872802734375,280.75439453125,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609941625967,1.3031311585365302e-09,0.0009609928238205,-0.0024649540428072,0.0,0.6499999761581421,0.0,-0.0054588299244642,60.0,-4.502498626708984,-0.0,-6.296518506587745e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.01179009815678e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.489861986367032e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,7.009183173067868e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.48985616560094e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,0.0004501576186157,287.6925964355469,294.1499938964844,280.5446472167969,280.0096740722656,282.5700988769531,280.75213623046875,287.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521954343654,1.2035228369455802e-09,0.0009521942120045,-0.0022118827328085,0.0,0.6499999761581421,0.0,-0.0053695039823651,60.0,-4.483197212219238,-0.0,-6.286258980026106e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.006231266539544e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.48400775087066e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.004859071457759e-05,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.484001930104569e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0004498799098655,287.6898803710937,294.1499938964844,280.5372009277344,280.0024108886719,282.5541687011719,280.750244140625,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009141126065514,1.096702395564364e-09,0.0009141115006059,-0.0019691342022269,0.0,0.6499999761581421,0.0,-0.0051297135651111,60.0,-4.363708019256592,-0.0,-6.278504827150756e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
