time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015420,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.01061066542752e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.48861925280653e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,7.008264947216958e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.488613432040438e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004500986833591,287.7844543457031,294.1499938964844,280.52252197265625,279.9880065917969,282.5507507324219,280.7719116210937,287.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004936694167554,7.296517279264946e-10,0.0004936686600558,-0.0014245969941839,0.0,0.6499999761581421,0.0,-0.0028501627966761,60.0,-2.945361852645874,-0.0,-6.284608389250934e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.01061066542752e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.48861925280653e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,7.008264947216958e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.488613432040438e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004500986833591,287.7844543457031,294.1499938964844,280.52252197265625,279.9880065917969,282.5507507324219,280.7719116210937,287.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004936694167554,7.296517279264946e-10,0.0004936686600558,-0.0014245969941839,0.0,0.6499999761581421,0.0,-0.0028501627966761,60.0,-2.945361852645874,-0.0,-6.284608389250934e-08,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,3.234788164263591e-05,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,3.406391988391988e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,2.515950654924381e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,3.4063901694025844e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0001615843793842,287.7855224609375,294.1499938964844,280.5080261230469,279.97381591796875,282.5341796875,280.77996826171875,287.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249171517789,6.116301354275322e-10,0.0005249165697023,-0.0010830691317096,0.0,0.6499999761581421,0.0,-0.0029291736427694,60.0,-2.203089952468872,-0.0,-8.099560133700834e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,3.234788164263591e-05,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,3.406391988391988e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,2.515950654924381e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,3.4063901694025844e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0001615843793842,287.7855224609375,294.1499938964844,280.5080261230469,279.97381591796875,282.5341796875,280.77996826171875,287.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005249171517789,6.116301354275322e-10,0.0005249165697023,-0.0010830691317096,0.0,0.6499999761581421,0.0,-0.0029291736427694,60.0,-2.203089952468872,-0.0,-8.099560133700834e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,6.622217824769905e-06,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,6.973523341002874e-06,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,5.150622655492043e-06,297.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,6.973518793529365e-06,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,3.307935185148381e-05,287.83038330078125,294.1499938964844,280.4935913085937,279.9596862792969,282.53924560546875,280.8368225097656,287.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004589855670928,4.772971462507769e-10,0.0004589851014316,-0.000795837084297,0.0,0.6499999761581421,0.0,-0.0025259847752749,60.0,-2.1945269107818604,-0.0,-3.3945060651241477e-10,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,6.622217824769905e-06,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,6.973523341002874e-06,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,5.150622655492043e-06,297.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,6.973518793529365e-06,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,3.307935185148381e-05,287.83038330078125,294.1499938964844,280.4935913085937,279.9596862792969,282.53924560546875,280.8368225097656,287.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004589855670928,4.772971462507769e-10,0.0004589851014316,-0.000795837084297,0.0,0.6499999761581421,0.0,-0.0025259847752749,60.0,-2.1945269107818604,-0.0,-3.3945060651241477e-10,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,2.1480997020262294e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,2.262055386381689e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,1.6707470422261395e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,2.2620539311901663e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,0.00010730203212,287.9187316894531,294.1499938964844,280.4814758300781,279.9477844238281,282.59698486328125,280.914306640625,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288837567903,2.8627564208072437e-10,0.0002288834803039,-0.0005237401346676,0.0,0.6499999761581421,0.0,-0.0012892371742054,60.0,-1.6254843473434448,-0.0,-3.571728246498651e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,2.002298788283952e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,2.108519765897654e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,1.557346149638761e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,2.1085184926050715e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.0001000189804472,287.9192810058594,294.1499938964844,280.4791564941406,279.94549560546875,282.59686279296875,280.9157409667969,287.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133485977537,2.6684504605967163e-10,0.0002133483358193,-0.0004881919012404,0.0,0.6499999761581421,0.0,-0.0012017318513244,60.0,-1.474163293838501,-0.0,-3.103325374453902e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,1.5887044355622493e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,1.672984399192501e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,1.2356611478026023e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,1.672983489697799e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,7.935908070066944e-05,287.9206848144531,294.1499938964844,280.47186279296875,279.9383850097656,282.5967712402344,280.9198303222656,287.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692794176051,2.1172566477822838e-10,0.0001692791993264,-0.0003873511741403,0.0,0.6499999761581421,0.0,-0.0009535025455988,60.0,-1.1227473020553589,-0.0,-1.953690542677577e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,1.2388160030241124e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,1.3045345440332312e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.63525235420093e-06,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,1.3045337254879996e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,6.188143015606329e-05,287.9216613769531,294.1499938964844,280.4645690917969,279.93121337890625,282.59686279296875,280.9229736328125,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319983275607,1.6509638101069868e-10,0.0001319981674896,-0.0003020431322511,0.0,0.6499999761581421,0.0,-0.0007435086881741,60.0,-0.8714684247970581,-0.0,-1.1879088823718575e-09,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,7.032049779809313e-06,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,7.405096766888164e-06,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,5.469381449074717e-06,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,7.405092219414655e-06,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369812011719,0.0,0.0,3.512654802761972e-05,287.9227600097656,294.1499938964844,280.4497375488281,279.91668701171875,282.5970458984375,280.9266052246094,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.492808072129264e-05,9.371595166562939e-11,7.492798613384366e-05,-0.0001714529062155,0.0,0.6499999761581421,0.0,-0.0004220483242534,60.0,-0.5130141377449036,-0.0,-3.8276606884046766e-10,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,7.032049779809313e-06,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,7.405096766888164e-06,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,5.469381449074717e-06,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,7.405092219414655e-06,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369812011719,0.0,0.0,3.512654802761972e-05,287.9227600097656,294.1499938964844,280.4497375488281,279.91668701171875,282.5970458984375,280.9266052246094,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.492808072129264e-05,9.371595166562939e-11,7.492798613384366e-05,-0.0001714529062155,0.0,0.6499999761581421,0.0,-0.0004220483242534,60.0,-0.5130141377449036,-0.0,-3.8276606884046766e-10,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,3.5634004689200083e-06,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,3.752437123694108e-06,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,2.7715386750060134e-06,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.752435077331029e-06,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,1.7799924535211176e-05,287.923095703125,294.1499938964844,280.4345703125,279.9018249511719,282.5971374511719,280.9278564453125,287.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.79690172849223e-05,4.748951926147882e-11,3.796896999119781e-05,-8.688183879712597e-05,0.0,0.6499999761581421,0.0,-0.0002138684940291,60.0,-0.283955305814743,-0.0,-9.828762109753696e-11,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,3.5634004689200083e-06,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,3.752437123694108e-06,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,2.7715386750060134e-06,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.752435077331029e-06,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,1.7799924535211176e-05,287.923095703125,294.1499938964844,280.4345703125,279.9018249511719,282.5971374511719,280.9278564453125,287.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.79690172849223e-05,4.748951926147882e-11,3.796896999119781e-05,-8.688183879712597e-05,0.0,0.6499999761581421,0.0,-0.0002138684940291,60.0,-0.283955305814743,-0.0,-9.828762109753696e-11,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,1.5419601595567656e-06,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,1.623760454094736e-06,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,1.1993043926850078e-06,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,1.6237594309131964e-06,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.702410584897734e-06,287.9231872558594,294.1499938964844,280.4189453125,279.88653564453125,282.5971374511719,280.9281616210937,287.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.643017640162725e-05,2.0549896853627736e-11,1.643015639274381e-05,-3.759590981644578e-05,0.0,0.6499999761581421,0.0,-9.25463973544538e-05,60.0,-0.1413241922855377,-0.0,-1.840415320142341e-11,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,1.5419601595567656e-06,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,1.623760454094736e-06,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,1.1993043926850078e-06,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,1.6237594309131964e-06,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.702410584897734e-06,287.9231872558594,294.1499938964844,280.4189453125,279.88653564453125,282.5971374511719,280.9281616210937,287.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.643017640162725e-05,2.0549896853627736e-11,1.643015639274381e-05,-3.759590981644578e-05,0.0,0.6499999761581421,0.0,-9.25463973544538e-05,60.0,-0.1413241922855377,-0.0,-1.840415320142341e-11,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,5.337074071576353e-07,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,5.620203182843397e-07,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,4.1510645587550243e-07,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,5.620199772238266e-07,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,2.66597908193944e-06,287.9230041503906,294.1499938964844,280.4028015136719,279.8706970214844,282.5971069335937,280.9281005859375,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.686837539542466e-06,7.112760467414825e-12,5.686830263584852e-06,-1.3012765521125402e-05,0.0,0.6499999761581421,0.0,-3.2032301533035934e-05,60.0,-0.0568134933710098,-0.0,-2.2048341884878253e-12,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,5.337074071576353e-07,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,5.620203182843397e-07,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,4.1510645587550243e-07,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,5.620199772238266e-07,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,2.66597908193944e-06,287.9230041503906,294.1499938964844,280.4028015136719,279.8706970214844,282.5971069335937,280.9281005859375,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.686837539542466e-06,7.112760467414825e-12,5.686830263584852e-06,-1.3012765521125402e-05,0.0,0.6499999761581421,0.0,-3.2032301533035934e-05,60.0,-0.0568134933710098,-0.0,-2.2048341884878253e-12,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,2.551585112087196e-07,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,2.686945492769155e-07,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,1.9845695931053345e-07,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.686943787466589e-07,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,1.2745696267302264e-06,287.9230041503906,294.1499938964844,280.3944702148437,279.862548828125,282.5971069335937,280.9281005859375,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7188791591470363e-06,3.400591223542971e-12,2.7188757485419046e-06,-6.221358034963487e-06,0.0,0.6499999761581421,0.0,-1.53146538650617e-05,60.0,-0.0349188633263111,-0.0,-5.039525112320031e-13,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,1.1049374393223844e-07,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,1.1635538044174609e-07,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,8.593972466997003e-08,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,1.1635530938747253e-07,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,5.519391379493754e-07,287.9230041503906,294.1499938964844,280.385986328125,279.8542175292969,282.5971069335937,280.9281005859375,287.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1774667427744134e-06,1.4727026022287593e-12,1.177465264845523e-06,-2.6942316253553145e-06,0.0,0.6499999761581421,0.0,-6.632311851717532e-06,60.0,-0.0208180211484432,-0.0,-9.450284250891312e-14,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.972036477506435e-09,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,4.182751034420562e-09,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.089367206499105e-09,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,4.182748813974513e-09,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.984114561537353e-08,287.9229736328125,294.1499938964844,280.3684387207031,279.8370056152344,282.5971069335937,280.9280700683594,287.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.222403404696706e-08,5.282875374136575e-14,4.222398075626188e-08,-9.668403322393716e-08,0.0,0.6499999761581421,0.0,-2.378510544076562e-07,60.0,-0.005734147503972,-0.0,-1.2212258982694443e-16,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.972036477506435e-09,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,4.182751034420562e-09,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.089367206499105e-09,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,4.182748813974513e-09,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.984114561537353e-08,287.9229736328125,294.1499938964844,280.3684387207031,279.8370056152344,282.5971069335937,280.9280700683594,287.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.222403404696706e-08,5.282875374136575e-14,4.222398075626188e-08,-9.668403322393716e-08,0.0,0.6499999761581421,0.0,-2.378510544076562e-07,60.0,-0.005734147503972,-0.0,-1.2212258982694443e-16,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-5.922875523367566e-10,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-6.237081406901265e-10,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-4.6066891967733165e-10,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-6.237077521120682e-10,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-2.958599365499026e-09,287.9229431152344,294.1499938964844,280.3500061035156,279.8189392089844,282.5971069335937,280.9280700683594,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,6.258256579627641e-09,-7.84804485938137e-15,-6.258248586021864e-09,1.4354092137125464e-08,0.0,0.6499999761581421,0.0,3.525929059833288e-08,60.0,-0.0012813590001314,-0.0,-2.7154058559576784e-18,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-5.922875523367566e-10,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-6.237081406901265e-10,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-4.6066891967733165e-10,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-6.237077521120682e-10,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-2.958599365499026e-09,287.9229431152344,294.1499938964844,280.3500061035156,279.8189392089844,282.5971069335937,280.9280700683594,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,6.258256579627641e-09,-7.84804485938137e-15,-6.258248586021864e-09,1.4354092137125464e-08,0.0,0.6499999761581421,0.0,3.525929059833288e-08,60.0,-0.0012813590001314,-0.0,-2.7154058559576784e-18,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.5306989970562697e-11,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,3.7180009071491327e-11,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,2.7461040386089763e-11,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,3.7179988254809615e-11,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.7636574145551975e-10,287.9229431152344,294.1499938964844,280.3307189941406,279.800048828125,282.5971069335937,280.9280700683594,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8101094501641336e-10,4.683100640372401e-16,3.81010473171628e-10,-8.70492955495905e-10,0.0,0.6499999761581421,0.0,-2.153683453798294e-09,60.0,-0.0001345459895674,-0.0,-9.649191900195346e-21,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.5306989970562697e-11,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,3.7180009071491327e-11,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,2.7461040386089763e-11,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,3.7179988254809615e-11,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.7636574145551975e-10,287.9229431152344,294.1499938964844,280.3307189941406,279.800048828125,282.5971069335937,280.9280700683594,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8101094501641336e-10,4.683100640372401e-16,3.81010473171628e-10,-8.70492955495905e-10,0.0,0.6499999761581421,0.0,-2.153683453798294e-09,60.0,-0.0001345459895674,-0.0,-9.649191900195346e-21,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,1.2792388676130528e-12,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,1.3471017920943518e-12,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.949652863758265e-13,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,1.347101033152831e-12,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,6.390063391620293e-12,287.9229431152344,294.1499938964844,280.3123474121094,279.78204345703125,282.5971069335937,280.9280700683594,287.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.144279202641707e-11,7.142125562966607e-18,1.1442784220161428e-11,-2.7642320724052816e-11,0.0,0.6499999761581421,0.0,-5.820766091346741e-11,60.0,0.0001473913580412,-0.0,-1.2665281740180938e-23,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.31072998046875,279.78045654296875,282.5971069335937,280.9280700683594,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,9.467312350741608e-12,1.4319106862584973e-17,-9.467326228529416e-12,1.7142414224236013e-11,0.0,0.6499999761581421,0.0,4.365574568510056e-11,60.0,0.0001673965161899,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.30047607421875,279.7704162597656,282.5971069335937,280.9280700683594,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248605512920673e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002057999954558,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.29010009765625,279.76025390625,282.5971069335937,280.9280700683594,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248605512920673e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002276687155244,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.2689514160156,279.7395324707031,282.5971069335937,280.9280700683594,287.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002504403528291,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.2689514160156,279.7395324707031,282.5971069335937,280.9280700683594,287.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002504403528291,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.24737548828125,279.7183837890625,282.5971069335937,280.9280700683594,287.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002471586631145,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.24737548828125,279.7183837890625,282.5971069335937,280.9280700683594,287.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002471586631145,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.2254638671875,279.6968994140625,282.5971069335937,280.9280700683594,287.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002355347241973,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.2254638671875,279.6968994140625,282.5971069335937,280.9280700683594,287.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630192879266839e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0002355347241973,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
