time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8739318847656,279.3523864746094,282.5971069335937,280.9280700683594,287.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588880285921236e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.514709093607962e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8655700683594,279.3442077636719,282.5971069335937,280.9280700683594,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248612957546184e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.092457988415845e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8655700683594,279.3442077636719,282.5971069335937,280.9280700683594,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248612957546184e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.092457988415845e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85888671875,279.3376770019531,282.5971069335937,280.9280700683594,287.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.20729250598476e-18,1.1547177060020064e-12,-2.055386432884762e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.6979304645210505e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85888671875,279.3376770019531,282.5971069335937,280.9280700683594,287.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.20729250598476e-18,1.1547177060020064e-12,-2.055386432884762e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.6979304645210505e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8562316894531,279.3350524902344,282.5971069335937,280.9280700683594,287.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248613784726796e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,5.513348150998354e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8540344238281,279.3328857421875,282.5971069335937,280.9280700683594,287.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630200323892352e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,5.334829984349199e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8510131835937,279.3299560546875,282.5971069335937,280.9280700683594,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.5888806995115395e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.988384171156213e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8510131835937,279.3299560546875,282.5971069335937,280.9280700683594,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.5888806995115395e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.988384171156213e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8500061035156,279.3289489746094,282.5971069335937,280.9280700683594,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588881113101847e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.664452717406675e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8500061035156,279.3289489746094,282.5971069335937,280.9280700683594,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588881113101847e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.664452717406675e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85107421875,279.3291015625,282.5971069335937,280.9280700683594,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201151072965e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.3612588342512026e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85107421875,279.3291015625,282.5971069335937,280.9280700683594,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201151072965e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.3612588342512026e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85418701171875,279.3295593261719,282.5971069335937,280.9280700683594,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630200323892352e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.077374978805892e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.85418701171875,279.3295593261719,282.5971069335937,280.9280700683594,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630200323892352e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.077374978805892e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8564758300781,279.3299255371094,282.5971069335937,280.9280700683594,287.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.810216465255367e-12,-4.547561902311341e-18,3.810221235744926e-12,-4.5425195722981204e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.6798884416857618e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,279.8592529296875,279.3303527832031,282.5971069335937,280.9280700683594,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6677672697723578e-12,-8.011789344599745e-18,-1.6677592466762814e-12,-9.129878927524593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,7.323746103793383e-06,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8661804199219,279.3314514160156,282.5971069335937,280.9280700683594,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201978253577e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.6352450984413736e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8661804199219,279.3314514160156,282.5971069335937,280.9280700683594,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201978253577e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.6352450984413736e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8748474121094,279.3329162597656,282.5971069335937,280.9280700683594,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588881940282459e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.127101834048517e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.8748474121094,279.3329162597656,282.5971069335937,280.9280700683594,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588881940282459e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.127101834048517e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8851318359375,279.3347473144531,282.5971069335937,280.9280700683594,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201978253577e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.363438943575602e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.8851318359375,279.3347473144531,282.5971069335937,280.9280700683594,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630201978253577e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.363438943575602e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.89697265625,279.3369140625,282.5971069335937,280.9280700683594,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207294987526597e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.4436420062556863e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.89697265625,279.3369140625,282.5971069335937,280.9280700683594,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207294987526597e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.4436420062556863e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.9034118652344,279.338134765625,282.5971069335937,280.9280700683594,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207296641887822e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.4373024643864483e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.91021728515625,279.3394470214844,282.5971069335937,280.9280700683594,287.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588884008233991e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.4171953555196524e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.9248046875,279.34234619140625,282.5971069335937,280.9280700683594,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630204459795415e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.356689583393745e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.9248046875,279.34234619140625,282.5971069335937,280.9280700683594,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630204459795415e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.356689583393745e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.9405822753906,279.3456420898437,282.5971069335937,280.9280700683594,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630204459795415e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.2635660570813343e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.9405822753906,279.3456420898437,282.5971069335937,280.9280700683594,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630204459795415e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.2635660570813343e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.9574890136719,279.3493347167969,282.5971069335937,280.9280700683594,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588884421824298e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.154113280994352e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.9574890136719,279.3493347167969,282.5971069335937,280.9280700683594,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588884421824298e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.154113280994352e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.97540283203125,279.3534240722656,282.5971069335937,280.9280700683594,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588884835414603e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.0379224224598147e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.97540283203125,279.3534240722656,282.5971069335937,280.9280700683594,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588884835414603e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.0379224224598147e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,279.9847106933594,279.3556213378906,282.5971069335937,280.9280700683594,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248617093449248e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.979261105589103e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,279.99420166015625,279.3579406738281,282.5971069335937,280.9280700683594,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630203632614802e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.921328475873452e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.0138244628906,279.36285400390625,282.5971069335937,280.9280700683594,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.63020280543419e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.8070004443870857e-05,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
