time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024360,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.4020690917969,279.5626220703125,282.5971069335937,280.9280700683594,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207314012680686e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.2682212299259845e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4192199707031,279.5832214355469,282.5971069335937,280.9280700683594,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.9183850023837294e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4192199707031,279.5832214355469,282.5971069335937,280.9280700683594,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.9183850023837294e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.43634033203125,279.6054382324219,282.5971069335937,280.9280700683594,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207313185500073e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.592367531586206e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.43634033203125,279.6054382324219,282.5971069335937,280.9280700683594,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207313185500073e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.592367531586206e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4534606933594,279.6291809082031,282.5971069335937,280.9280700683594,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900965436549e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.276756499166368e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4534606933594,279.6291809082031,282.5971069335937,280.9280700683594,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900965436549e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.276756499166368e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4706115722656,279.65435791015625,282.5971069335937,280.9280700683594,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.908816779585322e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.4706115722656,279.65435791015625,282.5971069335937,280.9280700683594,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.908816779585322e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.47918701171875,279.6674499511719,282.5971069335937,280.9280700683594,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.855327122437302e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.48779296875,279.6808776855469,282.5971069335937,280.9280700683594,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.810216465255367e-12,-4.5475809274654296e-18,3.810221235744926e-12,-4.5425195722981204e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.716581204571412e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5050964355469,279.7086181640625,282.5971069335937,280.9280700683594,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.5969178497907706e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5050964355469,279.7086181640625,282.5971069335937,280.9280700683594,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.5969178497907706e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.52252197265625,279.7375183105469,282.5971069335937,280.9280700683594,287.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.754559597252127e-12,-3.929167880221292e-18,3.754563500379948e-12,-6.2239961448606884e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.271492232670425e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.52252197265625,279.7375183105469,282.5971069335937,280.9280700683594,287.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.754559597252127e-12,-3.929167880221292e-18,3.754563500379948e-12,-6.2239961448606884e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.271492232670425e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.54010009765625,279.7674560546875,282.5971069335937,280.9280700683594,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.485812274244381e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.54010009765625,279.7674560546875,282.5971069335937,280.9280700683594,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.485812274244381e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5578918457031,279.79833984375,282.5971069335937,280.9280700683594,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.5390743303432828e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5578918457031,279.79833984375,282.5971069335937,280.9280700683594,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.5390743303432828e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5668640136719,279.8140869140625,282.5971069335937,280.9280700683594,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.50673906521115e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.5758972167969,279.830078125,282.5971069335937,280.9280700683594,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.461378471707576e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.5941772460937,279.8625793457031,282.5971069335937,280.9280700683594,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.3508919184678234e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.5941772460937,279.8625793457031,282.5971069335937,280.9280700683594,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.3508919184678234e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.6127624511719,279.8957214355469,282.5971069335937,280.9280700683594,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207313185500073e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.224465333711123e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.6127624511719,279.8957214355469,282.5971069335937,280.9280700683594,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207313185500073e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.224465333711123e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.63165283203125,279.9294738769531,282.5971069335937,280.9280700683594,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.082713763229549e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.63165283203125,279.9294738769531,282.5971069335937,280.9280700683594,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.082713763229549e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.65093994140625,279.9636535644531,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.940392621690989e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.65093994140625,279.9636535644531,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.940392621690989e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.66070556640625,279.9808959960937,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.8727845372268348e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.67059326171875,279.99822998046875,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.8074080117003173e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.6907043457031,280.0330810546875,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.6816645711514866e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.6907043457031,280.0330810546875,282.5971069335937,280.9280700683594,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.6816645711514866e-06,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7112731933594,280.068115234375,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.561682324791036e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7112731933594,280.068115234375,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.561682324791036e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7323303222656,280.1032409667969,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.4535639820678623e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7323303222656,280.1032409667969,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.4535639820678623e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7539367675781,280.1383361816406,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.3502958609024065e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
