time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026640,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.7539367675781,280.1383361816406,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.3502958609024065e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.76495361328125,280.1558532714844,282.5971069335937,280.9280700683594,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.3035235042480051e-06,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.7760925292969,280.1733093261719,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900138255935e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.5775621654465795e-05,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.6754330972581e-13,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,8.082610644145893e-13,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,5.96979171825496e-13,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,8.082606307337203e-13,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,3.83403812170835e-12,287.9229431152344,294.1499938964844,280.7988586425781,280.2080993652344,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,4.378930378023949e-12,-1.0053126339773421e-17,-4.378920403363962e-12,1.7425161790915469e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,-1.3230613149062265e-05,-0.0,-4.560109464673664e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.6754330972581e-13,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,8.082610644145893e-13,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,5.96979171825496e-13,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,8.082606307337203e-13,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,3.83403812170835e-12,287.9229431152344,294.1499938964844,280.7988586425781,280.2080993652344,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,4.378930378023949e-12,-1.0053126339773421e-17,-4.378920403363962e-12,1.7425161790915469e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,-1.3230613149062265e-05,-0.0,-4.560109464673664e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,280.822265625,280.2425842285156,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,6.978779533428625e-12,-1.3331271231461896e-17,-6.978766089321686e-12,7.760973287640471e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,-3.535639962137793e-06,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,280.822265625,280.2425842285156,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,6.978779533428625e-12,-1.3331271231461896e-17,-6.978766089321686e-12,7.760973287640471e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,-3.535639962137793e-06,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.8463439941406,280.2766418457031,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.5888988974850164e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.356615761480498e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.8463439941406,280.2766418457031,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.5888988974850164e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.356615761480498e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.6754330972581e-13,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,8.082610644145893e-13,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,5.96979171825496e-13,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,8.082606307337203e-13,297.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,3.83403812170835e-12,287.9229431152344,294.1499938964844,280.8711242675781,280.3102111816406,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,4.378930378023949e-12,-1.0053125512592808e-17,-4.378920403363962e-12,1.7425161790915469e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,4.931820285491995e-07,-0.0,-4.560109464673664e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.6754330972581e-13,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,8.082610644145893e-13,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,5.96979171825496e-13,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,8.082606307337203e-13,297.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,3.83403812170835e-12,287.9229431152344,294.1499938964844,280.8711242675781,280.3102111816406,282.5971069335937,280.9280700683594,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,4.378930378023949e-12,-1.0053125512592808e-17,-4.378920403363962e-12,1.7425161790915469e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,4.931820285491995e-07,-0.0,-4.560109464673664e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.8837890625,280.3267822265625,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.248915269679856e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.8966369628906,280.3431701660156,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,7.002191750871134e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.92291259765625,280.3754577636719,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248631982700273e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,7.588326411678281e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.92291259765625,280.3754577636719,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248631982700273e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,7.588326411678281e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.95001220703125,280.40692138671875,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,7.371315291493374e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,280.95001220703125,280.40692138671875,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,7.371315291493374e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.9840393066406,280.44439697265625,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900138255935e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.991033956182946e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,280.9840393066406,280.44439697265625,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900138255935e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.991033956182946e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.0306701660156,280.4941711425781,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.518983468595252e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.0306701660156,280.4941711425781,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.518983468595252e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.0584411621094,280.5234069824219,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.30060640105512e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,281.0890808105469,280.555419921875,282.5971069335937,280.9280700683594,287.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248631982700273e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,6.086555686124484e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.1584777832031,280.6272888183594,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,5.669839993061032e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.1584777832031,280.6272888183594,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,5.669839993061032e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,281.23809814453125,280.7089233398437,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,6.978779533428625e-12,-1.3331270404281285e-17,-6.978766089321686e-12,7.760973287640471e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,5.276350520944106e-07,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,281.23809814453125,280.7089233398437,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,6.978779533428625e-12,-1.3331270404281285e-17,-6.978766089321686e-12,7.760973287640471e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,5.276350520944106e-07,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,281.3271484375,280.7994384765625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.24863115551966e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.906543722427159e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,281.3271484375,280.7994384765625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.24863115551966e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.906543722427159e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.4248352050781,280.89801025390625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.5629241185451974e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.4248352050781,280.89801025390625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.5629241185451974e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.4766845703125,280.9500427246094,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207311531138848e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.402158424454683e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.5303955078125,281.0037841796875,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207311531138848e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.241848046149244e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,281.6430053710937,281.1158447265625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588898483894709e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.81750817016291e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,281.6430053710937,281.1158447265625,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588898483894709e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.81750817016291e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.76190185546875,281.2333679199219,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,4.2676162083366e-12,-1.1289951607081085e-17,-4.267604932634006e-12,5.1054694326369e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,3.9410383578797337e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.76190185546875,281.2333679199219,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,4.2676162083366e-12,-1.1289951607081085e-17,-4.267604932634006e-12,5.1054694326369e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,3.9410383578797337e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
