time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028860,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.8863220214844,281.35546875,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207311531138848e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.48948248074521e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,281.8863220214844,281.35546875,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207311531138848e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.48948248074521e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.01544189453125,281.48126220703125,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,3.19299942930229e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.01544189453125,281.48126220703125,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,3.19299942930229e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.0815124511719,281.5452880859375,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630218521865828e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,3.071855871894513e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.1484680175781,281.6098937988281,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.5888988974850164e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.955266609205865e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.28466796875,281.7405090332031,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207312358319459e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.743492757417698e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.28466796875,281.7405090332031,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207312358319459e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.743492757417698e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.4232177734375,281.8721618652344,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.24863115551966e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.551530258187995e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.4232177734375,281.8721618652344,282.5971069335937,280.9280700683594,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.24863115551966e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.551530258187995e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.5633239746094,282.0040283203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.367993232610388e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.5633239746094,282.0040283203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.367993232610388e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.7042236328125,282.1352233886719,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207312358319459e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.212009491131539e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.7042236328125,282.1352233886719,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207312358319459e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.212009491131539e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.7747497558594,282.2002868652344,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.133675991444761e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,282.8451538085937,282.26483154296875,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630219349046441e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.061263018049431e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.9852600097656,282.3919982910156,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.921446965980067e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,282.9852600097656,282.3919982910156,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.58889972466563e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.921446965980067e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,283.1238098144531,282.5157775878906,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,1.7777597349777357e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,283.1238098144531,282.5157775878906,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,1.7777597349777357e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.260009765625,282.6353454589844,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.651378624956124e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.260009765625,282.6353454589844,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.651378624956124e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.3930358886719,282.74981689453125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.541848462238704e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.3930358886719,282.74981689453125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0990532485835593e-12,-6.588900551846242e-18,1.0990598622168113e-12,-1.88701528361368e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.541848462238704e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,283.4581604003906,282.8048400878906,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630220176227053e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.484464604573077e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,-2.558477518385671e-13,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,-2.694203638398812e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,-1.989930437226381e-13,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,-2.6942020120955534e-13,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,-1.2780126349559717e-12,287.9229431152344,294.1499938964844,283.52215576171875,282.8582458496094,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1547104418474508e-12,-7.207313185500073e-18,1.1547177060020064e-12,-2.0553865684100341e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.4318628416276624e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.6465759277344,282.95977783203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.334173731493138e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.6465759277344,282.95977783203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248632809880885e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.334173731493138e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.7654724121094,283.05352783203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248633637061498e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.238306310824555e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.7654724121094,283.05352783203125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248633637061498e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.238306310824555e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,283.8780822753906,283.1386108398437,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6677672697723578e-12,-8.011807542573223e-18,-1.6677592466762814e-12,-9.129878927524593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.1547354006324897e-07,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,5.116955036771342e-13,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,5.388407276797624e-13,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,3.979860874452762e-13,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,5.388404024191107e-13,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,2.556025269911944e-12,287.9229431152344,294.1499938964844,283.8780822753906,283.1386108398437,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6677672697723578e-12,-8.011807542573223e-18,-1.6677592466762814e-12,-9.129878927524593e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.1547354006324897e-07,-0.0,-2.0267154052839512e-24,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.983642578125,283.21417236328125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248633637061498e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.0718476772808573e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,283.983642578125,283.21417236328125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248633637061498e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.0718476772808573e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,0.0,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0,287.9229431152344,294.1499938964844,284.03350830078125,283.2480773925781,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5564528832445745e-12,-9.248634464242109e-18,-1.5564435591058916e-12,2.449965360792894e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,2.558477518385671e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,2.694203638398812e-13,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,1.989930437226381e-13,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,2.6942020120955534e-13,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.2780126349559717e-12,287.9229431152344,294.1499938964844,284.0813293457031,283.279296875,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6121100765084668e-12,-8.630221003407666e-18,-1.6121014028910865e-12,7.68488788230326e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.0055830301780588e-07,-0.0,-5.066788513209878e-25,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.3567226775943477e-10,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,3.5347952342945627e-10,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,2.61078880736676e-10,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,3.534793013848513e-10,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.676752625634492e-09,287.9229431152344,294.1499938964844,284.1703796386719,283.3331298828125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.581552387998954e-09,4.470127017158635e-15,3.5815479471068556e-09,-8.190802702756628e-09,0.0,0.6499999761581421,0.0,-2.0168954506516457e-08,60.0,-5.181416781852022e-06,-0.0,-8.721685879255258e-19,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,3.3567226775943477e-10,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,3.5347952342945627e-10,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,2.61078880736676e-10,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,3.534793013848513e-10,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,1.676752625634492e-09,287.9229431152344,294.1499938964844,284.1703796386719,283.3331298828125,282.5971069335937,280.9280700683594,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.581552387998954e-09,4.470127017158635e-15,3.5815479471068556e-09,-8.190802702756628e-09,0.0,0.6499999761581421,0.0,-2.0168954506516457e-08,60.0,-5.181416781852022e-06,-0.0,-8.721685879255258e-19,0.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
