time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031140,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.050000000745058,4.391370822531826e-09,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.050000000745058,4.624331140234972e-09,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.050000000745058,3.415516758309422e-09,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.050000000745058,4.624328475699713e-09,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.050000000745058,2.1935809613182755e-08,287.9229431152344,291.1499938964844,284.25,283.3747863769531,282.5971069335937,280.9280700683594,287.32061767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.6781963192188414e-08,5.853913138736609e-14,4.678190634876955e-08,-1.0705424102752661e-07,0.0,0.6499999761581421,0.0,-2.635206328704953e-07,60.0,-6.889958604006097e-05,-0.0,-1.4926905610926892e-16,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.050000000745058,4.391370822531826e-09,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.050000000745058,4.624331140234972e-09,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.050000000745058,3.415516758309422e-09,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.050000000745058,4.624328475699713e-09,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.050000000745058,2.1935809613182755e-08,287.9229431152344,291.1499938964844,284.25,283.3747863769531,282.5971069335937,280.9280700683594,287.32061767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.6781963192188414e-08,5.853913138736609e-14,4.678190634876955e-08,-1.0705424102752661e-07,0.0,0.6499999761581421,0.0,-2.635206328704953e-07,60.0,-6.889958604006097e-05,-0.0,-1.4926905610926892e-16,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.6340668201446533,0.050000000745058,0.0408439897000789,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.6340668201446533,0.050000000745058,0.0430106967687606,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.6340668201446533,0.050000000745058,0.0317675583064556,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.6340668201446533,0.050000000745058,0.0430106930434703,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.6340668201446533,0.050000000745058,0.2040241807699203,287.5118408203125,291.1499938964844,284.2872619628906,283.3920288085937,292.3857116699219,294.10125732421875,287.41436767578125,1.0,0.1097112223505973,0.0567670576274395,0.0567670576274395,1.0,1.0,-0.4351941347122192,6.856301479274407e-05,0.4351255595684051,-0.1324778348207473,0.0,0.6499999761581421,0.0,10.182899475097656,60.0,763.4916381835938,-0.0,12.279437065124512,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6313185691833496,0.050000000745058,0.0452338568866252,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472229003906,0.6313185691833496,0.050000000745058,0.0476334318518638,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472839355469,0.6313185691833496,0.050000000745058,0.0351818911731243,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6313185691833496,0.050000000745058,0.0476334318518638,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74725341796875,0.6313185691833496,0.050000000745058,0.2259524911642074,287.7941589355469,291.1499938964844,284.324462890625,283.40850830078125,293.65264892578125,297.46600341796875,288.2049255371094,1.0,0.1210918202996254,0.113534115254879,0.113534115254879,1.0,1.0,-0.4819745123386383,0.0037483943160623,0.4782261252403259,-0.1401554495096206,0.0,0.6499999761581421,0.0,12.501991271972656,60.0,1578.4783935546875,-0.0,16.679994583129883,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0456808544695377,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0481041371822357,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0355295538902282,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0481041371822357,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.2281853258609771,289.1781005859375,291.1499938964844,284.3985595703125,283.43914794921875,293.6576232910156,297.5898742675781,289.4322814941406,1.0,0.1405985206365585,0.227068230509758,0.227068230509758,1.0,1.0,-0.4867385029792785,0.0297412481158971,0.4569972455501556,-0.1154305711388588,0.0,0.6499999761581421,0.0,20.02170181274414,60.0,1542.117919921875,-0.0,23.18961334228516,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0456808544695377,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0481041371822357,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0355295538902282,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.0481041371822357,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5709525346755981,0.050000000745058,0.2281853258609771,289.1781005859375,291.1499938964844,284.3985595703125,283.43914794921875,293.6576232910156,297.5898742675781,289.4322814941406,1.0,0.1405985206365585,0.227068230509758,0.227068230509758,1.0,1.0,-0.4867385029792785,0.0297412481158971,0.4569972455501556,-0.1154305711388588,0.0,0.6499999761581421,0.0,20.02170181274414,60.0,1542.117919921875,-0.0,23.18961334228516,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.5492031574249268,0.050000000745058,0.0458181984722614,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.5492031574249268,0.050000000745058,0.0482487678527832,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.5492031574249268,0.050000000745058,0.0356363765895366,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.5492031574249268,0.050000000745058,0.0482487678527832,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.5492031574249268,0.050000000745058,0.2288713902235031,289.6517028808594,291.1499938964844,284.4354858398437,283.453369140625,293.6519470214844,297.565673828125,289.870361328125,1.0,0.1490017026662826,0.2838352918624878,0.2838352918624878,1.0,1.0,-0.4882020056247711,0.0463330000638961,0.4418689906597137,-0.0992752686142921,0.0,0.6499999761581421,0.0,23.69312286376953,60.0,1398.219970703125,-0.0,26.342159271240234,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.5323934555053711,0.050000000745058,0.0459497831761837,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.5323934555053711,0.050000000745058,0.048387337476015,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.5323934555053711,0.050000000745058,0.0357387214899063,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.5323934555053711,0.050000000745058,0.048387337476015,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.5323934555053711,0.050000000745058,0.2295286953449249,290.0708923339844,291.1499938964844,284.47235107421875,283.46685791015625,293.6456604003906,297.5463562011719,290.27020263671875,1.0,0.1565619707107544,0.4270682334899902,0.4270682334899902,0.9978927969932556,1.0,-0.489605039358139,0.1076939404010772,0.3819110989570617,-0.0385386161506176,0.0,0.6499999761581421,0.0,27.21966552734375,60.0,1258.000732421875,-0.0,29.37300682067871,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.046189222484827,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0486394762992858,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0359249487519264,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0486394762992858,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.2307247221469879,290.76763916015625,291.1499938964844,284.5458679199219,283.4918212890625,292.31744384765625,297.5203857421875,290.87432861328125,1.0,0.1693799197673797,0.7135341167449951,0.7135341167449951,0.993678331375122,1.0,-0.4921556711196899,0.2025058567523956,0.2896498143672943,0.0552291870117187,0.0,0.6499999761581421,0.0,33.634521484375,60.0,733.047607421875,-0.0,34.936500549316406,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.046189222484827,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0486394762992858,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0359249487519264,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.0486394762992858,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397155761719,0.5095598697662354,0.050000000745058,0.2307247221469879,290.76763916015625,291.1499938964844,284.5458679199219,283.4918212890625,292.31744384765625,297.5203857421875,290.87432861328125,1.0,0.1693799197673797,0.7135341167449951,0.7135341167449951,0.993678331375122,1.0,-0.4921556711196899,0.2025058567523956,0.2896498143672943,0.0552291870117187,0.0,0.6499999761581421,0.0,33.634521484375,60.0,733.047607421875,-0.0,34.936500549316406,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0463931038975715,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0488541722297668,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0360835269093513,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0488541722297668,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.2317431569099426,291.0362854003906,291.1499938964844,284.6190795898437,283.5141906738281,291.8919372558594,297.50543212890625,291.0865173339844,1.0,0.1795384138822555,1.0,1.0,0.9894639253616332,1.0,-0.4943282306194305,0.2159540653228759,0.2783741652965545,0.0680600330233573,0.0,0.6499999761581421,0.0,39.08780670166016,60.0,347.80419921875,-0.0,39.73195266723633,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0463931038975715,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0488541722297668,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0360835269093513,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.0488541722297668,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4954588711261749,0.050000000745058,0.2317431569099426,291.0362854003906,291.1499938964844,284.6190795898437,283.5141906738281,291.8919372558594,297.50543212890625,291.0865173339844,1.0,0.1795384138822555,1.0,1.0,0.9894639253616332,1.0,-0.4943282306194305,0.2159540653228759,0.2783741652965545,0.0680600330233573,0.0,0.6499999761581421,0.0,39.08780670166016,60.0,347.80419921875,-0.0,39.73195266723633,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0465619079768657,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0490319319069385,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.03621481731534,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0490319319069385,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.2325863689184188,291.2414245605469,290.6499938964844,284.6921081542969,283.5340881347656,291.9035339355469,297.49627685546875,291.29083251953125,1.0,0.1875024288892746,1.0,1.0,0.9893705248832704,1.0,-0.4961269199848175,0.2168447524309158,0.2792821824550628,0.0684549137949943,0.0,0.6499999761581421,0.0,43.60123825073242,48.0,240.31155395507807,-0.0,43.735198974609375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0465619079768657,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0490319319069385,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.03621481731534,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.0490319319069385,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4857794940471649,0.050000000745058,0.2325863689184188,291.2414245605469,290.6499938964844,284.6921081542969,283.5340881347656,291.9035339355469,297.49627685546875,291.29083251953125,1.0,0.1875024288892746,1.0,1.0,0.9893705248832704,1.0,-0.4961269199848175,0.2168447524309158,0.2792821824550628,0.0684549137949943,0.0,0.6499999761581421,0.0,43.60123825073242,48.0,240.31155395507807,-0.0,43.735198974609375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0466041639447212,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0490764267742633,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.036247681826353,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0490764267742633,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.2327974438667297,291.4219665527344,290.1499938964844,284.764892578125,283.5517272949219,291.9320373535156,297.4912414550781,291.4605712890625,1.0,0.1889523565769195,1.0,1.0,0.9892771244049072,1.0,-0.4965775310993194,0.2170648574829101,0.2795126736164093,0.0684812366962432,0.0,0.6499999761581421,0.0,44.73033905029297,36.0,183.02749633789065,-0.0,44.74112701416016,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0466041639447212,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0490764267742633,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.036247681826353,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.0490764267742633,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.4834871888160705,0.050000000745058,0.2327974438667297,291.4219665527344,290.1499938964844,284.764892578125,283.5517272949219,291.9320373535156,297.4912414550781,291.4605712890625,1.0,0.1889523565769195,1.0,1.0,0.9892771244049072,1.0,-0.4965775310993194,0.2170648574829101,0.2795126736164093,0.0684812366962432,0.0,0.6499999761581421,0.0,44.73033905029297,36.0,183.02749633789065,-0.0,44.74112701416016,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.484709769487381,0.050000000745058,0.0465815663337707,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.484709769487381,0.050000000745058,0.0490526333451271,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.484709769487381,0.050000000745058,0.0362301096320152,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.484709769487381,0.050000000745058,0.0490526333451271,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.484709769487381,0.050000000745058,0.2326845675706863,291.4958801269531,290.1499938964844,284.8012390136719,283.55975341796875,291.9466552734375,297.4898376464844,291.529541015625,1.0,0.1877513527870178,1.0,1.0,0.9892303943634032,1.0,-0.4963368475437164,0.2169805914163589,0.2793562710285187,0.0683994740247726,0.0,0.6499999761581421,0.0,44.12557220458984,36.0,161.12030029296875,-0.0,44.2021713256836,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4872124493122101,0.050000000745058,0.0465357899665832,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4872124493122101,0.050000000745058,0.049004428088665,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4872124493122101,0.050000000745058,0.0361945033073425,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4872124493122101,0.050000000745058,0.049004428088665,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4872124493122101,0.050000000745058,0.2324559092521667,291.5604858398437,289.6499938964844,284.8375244140625,283.5672607421875,291.9609069824219,297.4889831542969,291.5899963378906,1.0,0.1854704320430755,1.0,1.0,0.987372100353241,1.0,-0.4958492219448089,0.2168197482824325,0.2790294885635376,0.0682910829782486,0.0,0.6499999761581421,0.0,42.90084838867188,25.0,142.54898071289062,-0.0,43.11225509643555,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0463949590921402,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0488561242818832,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0360849685966968,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0488561242818832,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.2317524254322052,291.6672058105469,289.1499938964844,284.9100036621094,283.5808410644531,291.9892883300781,297.48858642578125,291.6902770996094,1.0,0.1785024851560592,1.0,1.0,0.9836555123329164,1.0,-0.4943486452102661,0.2162889689207077,0.2780596911907196,0.0679600536823272,0.0,0.6499999761581421,0.0,39.133243560791016,25.0,113.43669128417967,-0.0,39.77231597900391,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0463949590921402,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0488561242818832,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0360849685966968,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.0488561242818832,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.4953453540802002,0.050000000745058,0.2317524254322052,291.6672058105469,289.1499938964844,284.9100036621094,283.5808410644531,291.9892883300781,297.48858642578125,291.6902770996094,1.0,0.1785024851560592,1.0,1.0,0.9836555123329164,1.0,-0.4943486452102661,0.2162889689207077,0.2780596911907196,0.0679600536823272,0.0,0.6499999761581421,0.0,39.133243560791016,25.0,113.43669128417967,-0.0,39.77231597900391,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0462826639413833,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0487378723919391,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0359976254403591,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0487378723919391,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.231191486120224,291.7514343261719,288.6499938964844,284.9823608398437,283.5926208496094,292.0180053710937,297.4895324707031,291.77001953125,1.0,0.173120230436325,1.0,1.0,0.9799389243125916,1.0,-0.4931517541408539,0.2159027457237243,0.2772490084171295,0.0676563307642936,0.0,0.6499999761581421,0.0,36.12831497192383,25.0,92.7596664428711,-0.0,37.12256622314453,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0462826639413833,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0487378723919391,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0359976254403591,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.0487378723919391,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.5026463866233826,0.050000000745058,0.231191486120224,291.7514343261719,288.6499938964844,284.9823608398437,283.5926208496094,292.0180053710937,297.4895324707031,291.77001953125,1.0,0.173120230436325,1.0,1.0,0.9799389243125916,1.0,-0.4931517541408539,0.2159027457237243,0.2772490084171295,0.0676563307642936,0.0,0.6499999761581421,0.0,36.12831497192383,25.0,92.7596664428711,-0.0,37.12256622314453,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041076660156,0.5077604651451111,0.050000000745058,0.0462124049663543,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041076660156,0.5077604651451111,0.050000000745058,0.0486638844013214,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041076660156,0.5077604651451111,0.050000000745058,0.0359429791569709,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041076660156,0.5077604651451111,0.050000000745058,0.0486638844013214,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041076660156,0.5077604651451111,0.050000000745058,0.2308405190706253,291.8072814941406,288.6499938964844,285.0408935546875,283.6010131835937,292.0195617675781,297.490966796875,291.8224182128906,1.0,0.1695650070905685,1.0,1.0,0.9223310351371764,1.0,-0.4924031496047973,0.2167410999536514,0.2756620645523071,0.0684773400425911,0.0,0.6499999761581421,0.0,34.24774932861328,25.0,76.48648071289062,-0.0,35.470821380615234,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.5088759660720825,0.050000000745058,0.0461979433894157,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.5088759660720825,0.050000000745058,0.0486486591398716,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.5088759660720825,0.050000000745058,0.0359317325055599,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.5088759660720825,0.050000000745058,0.0486486591398716,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81561279296875,0.5088759660720825,0.050000000745058,0.2307682931423187,291.8185729980469,288.1499938964844,285.0546264648437,283.6028137207031,292.0170288085937,297.4913330078125,291.8327331542969,1.0,0.1688230782747268,1.0,1.0,0.9087964296340942,1.0,-0.4922490417957306,0.2170365452766418,0.2752124965190887,0.0687600448727607,0.0,0.6499999761581421,0.0,33.860626220703125,25.0,72.12799072265625,-0.0,35.13142776489258,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0461319051682949,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0485791191458702,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.035880371928215,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0485791191458702,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.2304384261369705,291.8661499023437,287.6499938964844,285.1268615722656,283.611572265625,291.98687744140625,297.49365234375,291.8752746582031,1.0,0.1653884351253509,1.0,1.0,0.8376539349555969,1.0,-0.4915453493595123,0.2193956226110458,0.2721497118473053,0.0710090324282646,0.0,0.6499999761581421,0.0,32.09245681762695,25.0,47.77669906616211,-0.0,33.58406448364258,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0461319051682949,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0485791191458702,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.035880371928215,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.0485791191458702,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641357421875,0.5142802596092224,0.050000000745058,0.2304384261369705,291.8661499023437,287.6499938964844,285.1268615722656,283.611572265625,291.98687744140625,297.49365234375,291.8752746582031,1.0,0.1653884351253509,1.0,1.0,0.8376539349555969,1.0,-0.4915453493595123,0.2193956226110458,0.2721497118473053,0.0710090324282646,0.0,0.6499999761581421,0.0,32.09245681762695,25.0,47.77669906616211,-0.0,33.58406448364258,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804626464844,0.5166832804679871,0.050000000745058,0.0461045280098915,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804626464844,0.5166832804679871,0.050000000745058,0.0485502853989601,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804626464844,0.5166832804679871,0.050000000745058,0.0358590744435787,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804626464844,0.5166832804679871,0.050000000745058,0.0485502853989601,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804626464844,0.5166832804679871,0.050000000745058,0.2303016632795334,291.8819580078125,287.6499938964844,285.1629638671875,283.615478515625,291.9558410644531,297.4949035644531,291.8883361816406,1.0,0.163941353559494,1.0,1.0,0.8020826578140259,1.0,-0.4912536442279815,0.2212813347578048,0.2699722945690155,0.0728168115019798,0.0,0.6499999761581421,0.0,31.359167098999023,25.0,33.615352630615234,-0.0,32.94375991821289,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5189300775527954,0.050000000745058,0.046079933643341,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5189300775527954,0.050000000745058,0.0485243871808052,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5189300775527954,0.050000000745058,0.0358399488031864,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5189300775527954,0.050000000745058,0.0485243871808052,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5189300775527954,0.050000000745058,0.2301788032054901,291.891845703125,287.1499938964844,285.19903564453125,283.6190795898437,291.8361511230469,297.49615478515625,291.8936767578125,1.0,0.162632405757904,1.0,1.0,0.723099410533905,1.0,-0.4909915328025818,0.2280379831790924,0.2629535496234894,0.079466663300991,0.0,0.6499999761581421,0.0,30.70104217529297,25.0,6.724979877471924,-0.0,32.3704833984375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0460382997989654,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0484805479645729,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0358075685799121,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0484805479645729,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.2299708425998687,291.84747314453125,286.6499938964844,285.271240234375,283.6255187988281,291.0155639648437,297.4984741210937,291.8123474121094,1.0,0.1604071706533432,1.0,1.0,0.5651328563690186,1.0,-0.4905478358268738,0.2668490409851074,0.2236988097429275,0.1179467365145683,0.0,0.6499999761581421,0.0,29.590301513671875,25.0,-175.4677734375,-0.0,31.40849494934082,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0460382997989654,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0484805479645729,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0358075685799121,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.0484805479645729,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520202636719,0.5229364633560181,0.050000000745058,0.2299708425998687,291.84747314453125,286.6499938964844,285.271240234375,283.6255187988281,291.0155639648437,297.4984741210937,291.8123474121094,1.0,0.1604071706533432,1.0,1.0,0.5651328563690186,1.0,-0.4905478358268738,0.2668490409851074,0.2236988097429275,0.1179467365145683,0.0,0.6499999761581421,0.0,29.590301513671875,25.0,-175.4677734375,-0.0,31.40849494934082,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0460045002400875,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0484449528157711,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0357812792062759,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0484449528157711,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.2298019975423813,291.5566101074219,286.1499938964844,285.34344482421875,283.63104248046875,288.97955322265625,297.4993896484375,291.4261779785156,1.0,0.1586145907640457,1.0,1.0,0.4071663320064544,1.0,-0.4901876449584961,0.3551290333271026,0.1350585967302322,0.2056957334280014,0.0,0.6499999761581421,0.0,28.69630622863769,25.0,-648.4468383789062,-0.0,30.64477157592773,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0460045002400875,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0484449528157711,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0357812792062759,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.0484449528157711,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771179199219,0.5263895392417908,0.050000000745058,0.2298019975423813,291.5566101074219,286.1499938964844,285.34344482421875,283.63104248046875,288.97955322265625,297.4993896484375,291.4261779785156,1.0,0.1586145907640457,1.0,1.0,0.4071663320064544,1.0,-0.4901876449584961,0.3551290333271026,0.1350585967302322,0.2056957334280014,0.0,0.6499999761581421,0.0,28.69630622863769,25.0,-648.4468383789062,-0.0,30.64477157592773,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.528798520565033,0.1373777985572815,0.0459819547832012,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.528798520565033,0.050000000745058,0.0484212152659893,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.528798520565033,0.050000000745058,0.035763744264841,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.528798520565033,0.050000000745058,0.0484212152659893,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.528798520565033,0.050000000745058,0.2296893894672393,291.00933837890625,286.1499938964844,285.4019775390625,283.6349792480469,287.1104736328125,297.4971923828125,290.7923889160156,1.0,0.1574207842350006,1.0,1.0,0.2752845585346222,1.0,-0.4899474680423736,0.4295938014984131,0.060353685170412,0.2797457873821258,0.0,0.6499999761581421,0.0,28.10291290283203,25.0,-1108.720458984375,-0.0,30.141843795776367,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
