time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033120,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490600585937,0.6592583656311035,0.1382016390562057,0.080195128917694,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.5373783707618713,0.050000000745058,0.0483430139720439,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.5373783707618713,0.050000000745058,0.0357059873640537,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.5373783707618713,0.050000000745058,0.0483430139720439,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.5373783707618713,0.050000000745058,0.2293184399604797,290.8365783691406,286.1499938964844,285.4157409667969,283.6358642578125,286.779052734375,297.4961853027344,290.6024169921875,1.0,0.1576093286275863,1.0,1.0,0.2442997992038726,1.0,-0.5302632451057434,0.4778827130794525,0.0523805283010005,0.3179614245891571,0.0,0.6499999761581421,0.0,26.42602157592773,43.0,-1218.529541015625,-0.0,32.356689453125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487365722656,0.7669591307640076,0.1320727467536926,0.1210188940167427,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.0482709817588329,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577697753906,0.7448104023933411,0.1226650103926658,0.0860141292214393,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.0482709817588329,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.2289767414331436,289.5827941894531,286.1499938964844,285.48809814453125,283.64013671875,285.5806884765625,297.48492431640625,289.3335876464844,1.0,0.1666220724582672,1.0,1.0,0.0814332664012909,1.0,-0.6390913128852844,0.6372172236442566,0.0018741250969469,0.454730361700058,0.0,0.6499999761581421,0.0,25.5295639038086,31.0,-1648.19287109375,-0.0,42.66786575317383,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487365722656,0.7669591307640076,0.1320727467536926,0.1210188940167427,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.0482709817588329,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577697753906,0.7448104023933411,0.1226650103926658,0.0860141292214393,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.0482709817588329,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827697753906,0.5461874604225159,0.050000000745058,0.2289767414331436,289.5827941894531,286.1499938964844,285.48809814453125,283.64013671875,285.5806884765625,297.48492431640625,289.3335876464844,1.0,0.1666220724582672,1.0,1.0,0.0814332664012909,1.0,-0.6390913128852844,0.6372172236442566,0.0018741250969469,0.454730361700058,0.0,0.6499999761581421,0.0,25.5295639038086,31.0,-1648.19287109375,-0.0,42.66786575317383,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.7540158033370972,0.1292597651481628,0.1183735355734825,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611572265625,0.5397672653198242,0.050000000745058,0.0483223088085651,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.7358950972557068,0.1192667931318283,0.0852476879954338,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611572265625,0.5397672653198242,0.050000000745058,0.0483223088085651,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611572265625,0.5397672653198242,0.050000000745058,0.2292202264070511,288.9715881347656,286.1499938964844,285.5243225097656,283.64215087890625,285.5189208984375,297.4749755859375,288.76202392578125,1.0,0.1681943088769912,1.0,1.0,0.0,1.0,-0.6354118585586548,0.6354109644889832,9.168747965304648e-07,0.4535913169384002,0.0,0.6499999761581421,0.0,26.79701232910156,31.0,-1563.9295654296875,-0.0,43.62282943725586,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638061523437,0.7468531131744385,0.1268750876188278,0.1160572916269302,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.5376277565956116,0.050000000745058,0.0483403764665126,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4685974121094,0.72781902551651,0.1163028851151466,0.083078920841217,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.5376277565956116,0.050000000745058,0.0483403764665126,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.5376277565956116,0.050000000745058,0.2293059378862381,288.4851379394531,286.1499938964844,285.5605773925781,283.6440734863281,285.5541381835937,297.4633178710937,288.3216857910156,1.0,0.1683216542005539,1.0,1.0,0.0,1.0,-0.6301754713058472,0.630174994468689,4.736411369776761e-07,0.4493239820003509,0.0,0.6499999761581421,0.0,27.207603454589844,25.0,-1363.892578125,-0.0,43.4654541015625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.7400841116905212,0.1235775351524353,0.1126362979412078,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.0483386181294918,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.7189592719078064,0.1122139915823936,0.0798001810908317,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.0483386181294918,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.2292975932359695,287.7666015625,286.25,285.6332092285156,283.6478881835937,285.6266784667969,297.4375,287.6464233398437,1.0,0.1672337800264358,1.0,1.0,0.0,1.0,-0.6221199035644531,0.6221194267272949,4.656496912502917e-07,0.4428131580352783,0.0,0.6499999761581421,0.0,27.091747283935547,25.0,-993.7744750976562,-0.0,42.42965698242188,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.7400841116905212,0.1235775351524353,0.1126362979412078,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.0483386181294918,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.7189592719078064,0.1122139915823936,0.0798001810908317,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.0483386181294918,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.5378378629684448,0.050000000745058,0.2292975932359695,287.7666015625,286.25,285.6332092285156,283.6478881835937,285.6266784667969,297.4375,287.6464233398437,1.0,0.1672337800264358,1.0,1.0,0.0,1.0,-0.6221199035644531,0.6221194267272949,4.656496912502917e-07,0.4428131580352783,0.0,0.6499999761581421,0.0,27.091747283935547,25.0,-993.7744750976562,-0.0,42.42965698242188,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.9189600944519044,0.1219314187765121,0.1103062555193901,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.683224081993103,0.050000000745058,0.0476653240621089,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.8860368132591248,0.1096874624490737,0.0774219185113906,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.683224081993103,0.050000000745058,0.0476653240621089,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.8784809112548828,0.1072611808776855,0.4849020540714264,287.0263977050781,286.3500061035156,285.7059936523437,283.6517333984375,285.7015686035156,297.370361328125,286.93023681640625,1.0,0.1730218380689621,1.0,1.0,0.0,1.0,-0.9214884042739868,0.92148756980896,8.118701089188107e-07,0.685155987739563,0.0,0.6499999761581421,0.0,13.055753707885742,25.0,-889.9265747070312,-0.0,65.11736297607422,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.9189600944519044,0.1219314187765121,0.1103062555193901,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.683224081993103,0.050000000745058,0.0476653240621089,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.8860368132591248,0.1096874624490737,0.0774219185113906,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.113037109375,0.683224081993103,0.050000000745058,0.0476653240621089,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.8784809112548828,0.1072611808776855,0.4849020540714264,287.0263977050781,286.3500061035156,285.7059936523437,283.6517333984375,285.7015686035156,297.370361328125,286.93023681640625,1.0,0.1730218380689621,1.0,1.0,0.0,1.0,-0.9214884042739868,0.92148756980896,8.118701089188107e-07,0.685155987739563,0.0,0.6499999761581421,0.0,13.055753707885742,25.0,-889.9265747070312,-0.0,65.11736297607422,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57135009765625,0.8294666409492493,0.1202611252665519,0.1088691353797912,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.6208978295326233,0.050000000745058,0.0478532575070858,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.7987780570983887,0.1065095141530036,0.0753789916634559,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.6208978295326233,0.050000000745058,0.0478532575070858,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.7834134697914124,0.0996282994747161,0.4574578702449798,286.5694885253906,286.45001220703125,285.77899169921875,283.65582275390625,285.7744140625,297.26617431640625,286.5274353027344,1.0,0.1767510920763015,1.0,1.0,0.0,1.0,-0.8849571943283081,0.884956419467926,7.634471330675296e-07,0.6552543640136719,0.0,0.6499999761581421,0.0,17.40138816833496,25.0,-560.376220703125,-0.0,65.7415542602539,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57135009765625,0.8294666409492493,0.1202611252665519,0.1088691353797912,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.6208978295326233,0.050000000745058,0.0478532575070858,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.7987780570983887,0.1065095141530036,0.0753789916634559,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042785644531,0.6208978295326233,0.050000000745058,0.0478532575070858,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.7834134697914124,0.0996282994747161,0.4574578702449798,286.5694885253906,286.45001220703125,285.77899169921875,283.65582275390625,285.7744140625,297.26617431640625,286.5274353027344,1.0,0.1767510920763015,1.0,1.0,0.0,1.0,-0.8849571943283081,0.884956419467926,7.634471330675296e-07,0.6552543640136719,0.0,0.6499999761581421,0.0,17.40138816833496,25.0,-560.376220703125,-0.0,65.7415542602539,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.7914285063743591,0.1197940483689308,0.1083322688937187,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5916767120361328,0.050000000745058,0.0479889176785945,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.7564465999603271,0.1041727811098098,0.0736763551831245,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5916767120361328,0.050000000745058,0.0479889176785945,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.7354550361633301,0.0946067422628402,0.4329690933227539,286.3288879394531,286.54998779296875,285.85223388671875,283.6603698730469,285.8474426269531,297.2008361816406,286.302490234375,1.0,0.1788879334926605,1.0,1.0,0.0,1.0,-0.85320645570755,0.853205680847168,7.227074547699885e-07,0.629059910774231,0.0,0.6499999761581421,0.0,20.48202514648437,25.0,-332.0436096191406,-0.0,65.17101287841797,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.7914285063743591,0.1197940483689308,0.1083322688937187,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5916767120361328,0.050000000745058,0.0479889176785945,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.7564465999603271,0.1041727811098098,0.0736763551831245,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.5916767120361328,0.050000000745058,0.0479889176785945,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.7354550361633301,0.0946067422628402,0.4329690933227539,286.3288879394531,286.54998779296875,285.85223388671875,283.6603698730469,285.8474426269531,297.2008361816406,286.302490234375,1.0,0.1788879334926605,1.0,1.0,0.0,1.0,-0.85320645570755,0.853205680847168,7.227074547699885e-07,0.629059910774231,0.0,0.6499999761581421,0.0,20.48202514648437,25.0,-332.0436096191406,-0.0,65.17101287841797,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7806923389434814,0.119836688041687,0.1083403751254081,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.5827569365501404,0.050000000745058,0.0480356439948082,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.7447637915611267,0.1033288016915321,0.0730490013957023,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.5827569365501404,0.050000000745058,0.0480356439948082,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.7217368483543396,0.0927650108933448,0.4240065813064575,286.24786376953125,286.54998779296875,285.8889465332031,283.6628723144531,285.88409423828125,297.1781921386719,286.2275390625,1.0,0.1795942932367324,1.0,1.0,0.0,1.0,-0.8418172001838684,0.8418165445327759,7.084063895490544e-07,0.6196403503417969,0.0,0.6499999761581421,0.0,21.54018783569336,25.0,-250.9378204345703,-0.0,64.89051055908203,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.7733363509178162,0.1200253590941429,0.1084797084331512,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.5761937499046326,0.050000000745058,0.0480721704661846,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.7364240288734436,0.102659061551094,0.0725486576557159,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.5761937499046326,0.050000000745058,0.0480721704661846,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7109172344207764,0.0912529900670051,0.4166713058948517,286.1874694824219,286.6499938964844,285.9257202148437,283.6655578613281,285.9208068847656,297.1605529785156,286.1723022460937,1.0,0.180123746395111,1.0,1.0,0.0,1.0,-0.8326675891876221,0.8326668739318848,6.970333856770594e-07,0.6120610237121582,0.0,0.6499999761581421,0.0,22.365516662597656,25.0,-185.91354370117188,-0.0,64.62740325927734,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7648123502731323,0.1207671239972114,0.1090834215283393,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5674811005592346,0.050000000745058,0.0481239110231399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7254218459129333,0.1016691550612449,0.0718140304088592,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5674811005592346,0.050000000745058,0.0481239110231399,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6946026086807251,0.0889305099844932,0.4054432511329651,286.113037109375,286.75,285.99951171875,283.6716003417969,285.9944763183594,297.1357116699219,286.1059875488281,1.0,0.1808162331581115,1.0,1.0,0.0,1.0,-0.8191565275192261,0.8191558718681335,6.804394843129558e-07,0.6008726954460144,0.0,0.6499999761581421,0.0,23.530147552490234,25.0,-89.76056671142578,-0.0,64.16011810302734,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7648123502731323,0.1207671239972114,0.1090834215283393,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5674811005592346,0.050000000745058,0.0481239110231399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7254218459129333,0.1016691550612449,0.0718140304088592,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5674811005592346,0.050000000745058,0.0481239110231399,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.6946026086807251,0.0889305099844932,0.4054432511329651,286.113037109375,286.75,285.99951171875,283.6716003417969,285.9944763183594,297.1357116699219,286.1059875488281,1.0,0.1808162331581115,1.0,1.0,0.0,1.0,-0.8191565275192261,0.8191558718681335,6.804394843129558e-07,0.6008726954460144,0.0,0.6499999761581421,0.0,23.530147552490234,25.0,-89.76056671142578,-0.0,64.16011810302734,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.7614653706550598,0.1219275221228599,0.1100651249289512,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.5624784231185913,0.050000000745058,0.0481555238366127,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.7188800573348999,0.1010225117206573,0.0713305249810218,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.5624784231185913,0.050000000745058,0.0481555238366127,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.6843014359474182,0.0872816890478134,0.3975152969360351,286.0855407714844,286.8500061035156,286.0736389160156,283.6787109375,286.0685119628906,297.12078857421875,286.08428955078125,1.0,0.1811732798814773,1.0,1.0,0.0,1.0,-0.8103145956993103,0.8103139400482178,6.697371759400994e-07,0.593604326248169,0.0,0.6499999761581421,0.0,24.237110137939453,25.0,-25.98308563232422,-0.0,63.77692031860352,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.7614653706550598,0.1219275221228599,0.1100651249289512,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.5624784231185913,0.050000000745058,0.0481555238366127,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.7188800573348999,0.1010225117206573,0.0713305249810218,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.5624784231185913,0.050000000745058,0.0481555238366127,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.6843014359474182,0.0872816890478134,0.3975152969360351,286.0855407714844,286.8500061035156,286.0736389160156,283.6787109375,286.0685119628906,297.12078857421875,286.08428955078125,1.0,0.1811732798814773,1.0,1.0,0.0,1.0,-0.8103145956993103,0.8103139400482178,6.697371759400994e-07,0.593604326248169,0.0,0.6499999761581421,0.0,24.237110137939453,25.0,-25.98308563232422,-0.0,63.77692031860352,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.7611951231956482,0.1234229058027267,0.1113543882966041,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.5596193075180054,0.050000000745058,0.048174288123846,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7149530649185181,0.1006214171648025,0.071024365723133,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.5596193075180054,0.050000000745058,0.048174288123846,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.6776813864707947,0.0860749036073684,0.391741544008255,286.0906066894531,286.95001220703125,286.1481018066406,283.6871032714844,286.1429138183594,297.1122436523437,286.0934143066406,1.0,0.1813322752714157,1.0,1.0,0.0,1.0,-0.8046095967292786,0.804608941078186,6.629339850405813e-07,0.5890018939971924,0.0,0.6499999761581421,0.0,24.65342903137207,25.0,16.657468795776367,-0.0,63.47536849975586,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.7611951231956482,0.1234229058027267,0.1113543882966041,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.5596193075180054,0.050000000745058,0.048174288123846,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7149530649185181,0.1006214171648025,0.071024365723133,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.5596193075180054,0.050000000745058,0.048174288123846,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.6776813864707947,0.0860749036073684,0.391741544008255,286.0906066894531,286.95001220703125,286.1481018066406,283.6871032714844,286.1429138183594,297.1122436523437,286.0934143066406,1.0,0.1813322752714157,1.0,1.0,0.0,1.0,-0.8046095967292786,0.804608941078186,6.629339850405813e-07,0.5890018939971924,0.0,0.6499999761581421,0.0,24.65342903137207,25.0,16.657468795776367,-0.0,63.47536849975586,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7628728151321411,0.1251814812421798,0.1128874123096466,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.5580469369888306,0.050000000745058,0.0481848418712616,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7127172350883484,0.1004004627466201,0.0708483383059501,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.5580469369888306,0.050000000745058,0.0481848418712616,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.6733462810516357,0.0851644948124885,0.3874023556709289,286.1180725097656,287.04998779296875,286.2229309082031,283.6969909667969,286.2177124023437,297.1077880859375,286.1236572265625,1.0,0.1813817322254181,1.0,1.0,0.0,1.0,-0.8010553121566772,0.8010546565055847,6.58778844808694e-07,0.5862451791763306,0.0,0.6499999761581421,0.0,24.88550567626953,25.0,45.37815475463867,-0.0,63.250770568847656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7628728151321411,0.1251814812421798,0.1128874123096466,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.5580469369888306,0.050000000745058,0.0481848418712616,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7127172350883484,0.1004004627466201,0.0708483383059501,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.5580469369888306,0.050000000745058,0.0481848418712616,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.6733462810516357,0.0851644948124885,0.3874023556709289,286.1180725097656,287.04998779296875,286.2229309082031,283.6969909667969,286.2177124023437,297.1077880859375,286.1236572265625,1.0,0.1813817322254181,1.0,1.0,0.0,1.0,-0.8010553121566772,0.8010546565055847,6.58778844808694e-07,0.5862451791763306,0.0,0.6499999761581421,0.0,24.88550567626953,25.0,45.37815475463867,-0.0,63.250770568847656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.7642412185668945,0.1261440813541412,0.1137311607599258,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.5575892925262451,0.050000000745058,0.0481879450380802,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7120660543441772,0.1003442555665969,0.0707995444536209,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.5575892925262451,0.050000000745058,0.0481879450380802,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.6717785000801086,0.0847926661372184,0.3856337070465088,286.1380615234375,287.04998779296875,286.260498046875,283.7025451660156,286.2552490234375,297.10662841796875,286.14471435546875,1.0,0.1813832372426986,1.0,1.0,0.0,1.0,-0.7998940944671631,0.7998934388160706,6.574549047400069e-07,0.5853977799415588,0.0,0.6499999761581421,0.0,24.95331573486328,25.0,55.95405960083008,-0.0,63.166622161865234,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7658892869949341,0.1271564215421676,0.1146209985017776,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.5572936534881592,0.050000000745058,0.0481899566948413,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.7116605043411255,0.1003190726041793,0.0707731544971466,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.5572936534881592,0.050000000745058,0.0481899566948413,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.6705155968666077,0.0844659656286239,0.3840808272361755,286.1613464355469,287.1499938964844,286.2981872558594,283.7085876464844,286.2929077148437,297.1060485839844,286.1688842773437,1.0,0.1813767254352569,1.0,1.0,0.0,1.0,-0.7990713715553284,0.7990707159042358,6.56543363675155e-07,0.5848424434661865,0.0,0.6499999761581421,0.0,24.99722671508789,25.0,64.58295440673828,-0.0,63.1014518737793,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.769777774810791,0.1292979717254638,0.1165084540843963,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.5570248961448669,0.050000000745058,0.0481917932629585,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.7113640904426575,0.1003386750817298,0.0707708373665809,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.5570248961448669,0.050000000745058,0.0481917932629585,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.6686157584190369,0.0839105173945427,0.3814406096935272,286.21484375,287.25,286.37384033203125,283.7221069335937,286.3685302734375,297.1059265136719,286.2237243652344,1.0,0.1813556998968124,1.0,1.0,0.0,1.0,-0.7981693148612976,0.7981686592102051,6.556264224855113e-07,0.584377110004425,0.0,0.6499999761581421,0.0,25.037771224975582,25.0,77.86717987060547,-0.0,63.01976776123047,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.769777774810791,0.1292979717254638,0.1165084540843963,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.5570248961448669,0.050000000745058,0.0481917932629585,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.7113640904426575,0.1003386750817298,0.0707708373665809,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.5570248961448669,0.050000000745058,0.0481917932629585,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.6686157584190369,0.0839105173945427,0.3814406096935272,286.21484375,287.25,286.37384033203125,283.7221069335937,286.3685302734375,297.1059265136719,286.2237243652344,1.0,0.1813556998968124,1.0,1.0,0.0,1.0,-0.7981693148612976,0.7981686592102051,6.556264224855113e-07,0.584377110004425,0.0,0.6499999761581421,0.0,25.037771224975582,25.0,77.86717987060547,-0.0,63.01976776123047,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.774324893951416,0.1315860897302627,0.118530549108982,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.5570827722549438,0.050000000745058,0.0481913946568965,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749328613281,0.7116222381591797,0.1004418432712555,0.0708285942673683,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.5570827722549438,0.050000000745058,0.0481913946568965,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.6673805117607117,0.0834667980670929,0.3793283998966217,286.27569580078125,287.3500061035156,286.45001220703125,283.73779296875,286.4446716308594,297.1069641113281,286.2855224609375,1.0,0.1813397109508514,1.0,1.0,0.0,1.0,-0.7981293201446533,0.7981286644935608,6.557536380569218e-07,0.5846520066261292,0.0,0.6499999761581421,0.0,25.031213760375977,25.0,87.03614807128906,-0.0,63.00481796264648,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.774324893951416,0.1315860897302627,0.118530549108982,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.5570827722549438,0.050000000745058,0.0481913946568965,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749328613281,0.7116222381591797,0.1004418432712555,0.0708285942673683,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.5570827722549438,0.050000000745058,0.0481913946568965,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.6673805117607117,0.0834667980670929,0.3793283998966217,286.27569580078125,287.3500061035156,286.45001220703125,283.73779296875,286.4446716308594,297.1069641113281,286.2855224609375,1.0,0.1813397109508514,1.0,1.0,0.0,1.0,-0.7981293201446533,0.7981286644935608,6.557536380569218e-07,0.5846520066261292,0.0,0.6499999761581421,0.0,25.031213760375977,25.0,87.03614807128906,-0.0,63.00481796264648,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7793658971786499,0.1340025961399078,0.1206699833273887,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.557356059551239,0.050000000745058,0.0481895320117473,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.7122761607170105,0.1006140708923339,0.0709357410669326,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.557356059551239,0.050000000745058,0.0481895320117473,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397216796875,0.6666178703308105,0.0831102058291435,0.3776245713233948,286.3416748046875,287.45001220703125,286.5265197753906,283.7543029785156,286.5211486816406,297.1087341308594,286.3521423339844,1.0,0.1813426613807678,1.0,1.0,0.0,1.0,-0.7987760901451111,0.7987754344940186,6.56723045722174e-07,0.585534393787384,0.0,0.6499999761581421,0.0,24.99513816833496,25.0,93.43558502197266,-0.0,63.05387878417969,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7793658971786499,0.1340025961399078,0.1206699833273887,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.557356059551239,0.050000000745058,0.0481895320117473,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.7122761607170105,0.1006140708923339,0.0709357410669326,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.557356059551239,0.050000000745058,0.0481895320117473,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397216796875,0.6666178703308105,0.0831102058291435,0.3776245713233948,286.3416748046875,287.45001220703125,286.5265197753906,283.7543029785156,286.5211486816406,297.1087341308594,286.3521423339844,1.0,0.1813426613807678,1.0,1.0,0.0,1.0,-0.7987760901451111,0.7987754344940186,6.56723045722174e-07,0.585534393787384,0.0,0.6499999761581421,0.0,24.99513816833496,25.0,93.43558502197266,-0.0,63.05387878417969,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.7847924828529358,0.1365355849266052,0.1229155212640762,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5577774047851562,0.050000000745058,0.0481866635382175,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7132237553596497,0.100845918059349,0.0710853487253189,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5577774047851562,0.050000000745058,0.0481866635382175,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.6662100553512573,0.0828249230980873,0.3762525022029876,286.4112548828125,287.54998779296875,286.603271484375,283.7701416015625,286.597900390625,297.1109924316406,286.4221496582031,1.0,0.1813732683658599,1.0,1.0,0.0,1.0,-0.7999969720840454,0.7999963164329529,6.584189122804673e-07,0.5869606733322144,0.0,0.6499999761581421,0.0,24.94063949584961,25.0,97.90702056884766,-0.0,63.16507339477539,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.7847924828529358,0.1365355849266052,0.1229155212640762,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5577774047851562,0.050000000745058,0.0481866635382175,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7132237553596497,0.100845918059349,0.0710853487253189,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5577774047851562,0.050000000745058,0.0481866635382175,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.6662100553512573,0.0828249230980873,0.3762525022029876,286.4112548828125,287.54998779296875,286.603271484375,283.7701416015625,286.597900390625,297.1109924316406,286.4221496582031,1.0,0.1813732683658599,1.0,1.0,0.0,1.0,-0.7999969720840454,0.7999963164329529,6.584189122804673e-07,0.5869606733322144,0.0,0.6499999761581421,0.0,24.94063949584961,25.0,97.90702056884766,-0.0,63.16507339477539,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
