time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035100,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.7876211404800415,0.1378417611122131,0.1240743026137352,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.5580284595489502,0.050000000745058,0.0481849610805511,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.7137830257415771,0.1009815260767936,0.07117410749197,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.5580284595489502,0.050000000745058,0.0481849610805511,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.6661113500595093,0.0827048495411872,0.3756709992885589,286.447021484375,287.54998779296875,286.6417236328125,283.7778625488281,286.6363525390625,297.1122741699219,286.4580993652344,1.0,0.1814001947641372,1.0,1.0,0.0,1.0,-0.8007921576499939,0.8007915019989014,6.595050763280597e-07,0.5878550410270691,0.0,0.6499999761581421,0.0,24.90888404846192,25.0,99.62459564208984,-0.0,63.24269104003906,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.7905192375183105,0.1391745507717132,0.1252572685480117,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.5583016872406006,0.050000000745058,0.0481831133365631,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4824523925781,0.714392364025116,0.1011296585202217,0.0712719038128852,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.5583016872406006,0.050000000745058,0.0481831133365631,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48114013671875,0.6660758852958679,0.0825991630554199,0.3751556277275085,286.4833374023437,287.6499938964844,286.68023681640625,283.7854309082031,286.67486572265625,297.11358642578125,286.4945678710937,1.0,0.1814359873533249,1.0,1.0,0.0,1.0,-0.8017063140869141,0.8017056584358215,6.607462523788854e-07,0.5888679027557373,0.0,0.6499999761581421,0.0,24.874956130981445,25.0,101.06451416015624,-0.0,63.33553695678711,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.7964817881584167,0.1419125646352768,0.1276887357234954,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.5588993430137634,0.050000000745058,0.0481790862977504,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563049316406,0.7157191038131714,0.1014510616660118,0.0714874044060707,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.5588993430137634,0.050000000745058,0.0481790862977504,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.6661645174026489,0.0824262648820877,0.3742997646331787,286.55718994140625,287.75,286.75738525390625,283.8001708984375,286.75201416015625,297.1163635253906,286.5686340332031,1.0,0.1815337538719177,1.0,1.0,0.0,1.0,-0.8038461804389954,0.8038455247879028,6.636421971961681e-07,0.5912132859230042,0.0,0.6499999761581421,0.0,24.802885055541992,25.0,103.33151245117188,-0.0,63.56340408325195,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.7964817881584167,0.1419125646352768,0.1276887357234954,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.5588993430137634,0.050000000745058,0.0481790862977504,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563049316406,0.7157191038131714,0.1014510616660118,0.0714874044060707,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502014160156,0.5588993430137634,0.050000000745058,0.0481790862977504,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.6661645174026489,0.0824262648820877,0.3742997646331787,286.55718994140625,287.75,286.75738525390625,283.8001708984375,286.75201416015625,297.1163635253906,286.5686340332031,1.0,0.1815337538719177,1.0,1.0,0.0,1.0,-0.8038461804389954,0.8038455247879028,6.636421971961681e-07,0.5912132859230042,0.0,0.6499999761581421,0.0,24.802885055541992,25.0,103.33151245117188,-0.0,63.56340408325195,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332397460937,0.8026446104049683,0.1447576135396957,0.1302103251218795,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.5595550537109375,0.050000000745058,0.0481746941804885,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.7171617746353149,0.1018041521310806,0.0717247650027275,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.5595550537109375,0.050000000745058,0.0481746941804885,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.6664477586746216,0.082301340997219,0.3736631870269775,286.6323547363281,287.8500061035156,286.8346862792969,283.814453125,286.8293151855469,297.1192932128906,286.6439208984375,1.0,0.1816678792238235,1.0,1.0,0.0,1.0,-0.8063828349113464,0.8063821196556091,6.670720154033916e-07,0.593971848487854,0.0,0.6499999761581421,0.0,24.726947784423828,25.0,104.97806549072266,-0.0,63.84749603271485,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332397460937,0.8026446104049683,0.1447576135396957,0.1302103251218795,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.5595550537109375,0.050000000745058,0.0481746941804885,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.7171617746353149,0.1018041521310806,0.0717247650027275,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.5595550537109375,0.050000000745058,0.0481746941804885,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.6664477586746216,0.082301340997219,0.3736631870269775,286.6323547363281,287.8500061035156,286.8346862792969,283.814453125,286.8293151855469,297.1192932128906,286.6439208984375,1.0,0.1816678792238235,1.0,1.0,0.0,1.0,-0.8063828349113464,0.8063821196556091,6.670720154033916e-07,0.593971848487854,0.0,0.6499999761581421,0.0,24.726947784423828,25.0,104.97806549072266,-0.0,63.84749603271485,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.8091111779212952,0.1478105783462524,0.1328940838575363,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.5602903366088867,0.050000000745058,0.0481698028743267,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.7187607884407043,0.1022025346755981,0.0719904601573944,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.5602903366088867,0.050000000745058,0.0481698028743267,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.6669409275054932,0.0822223201394081,0.3732330799102783,286.70849609375,287.95001220703125,286.9121398925781,283.828369140625,286.9067687988281,297.1222839355469,286.7201538085937,1.0,0.1818423867225647,1.0,1.0,0.0,1.0,-0.8093945980072021,0.8093939423561096,6.71131147100823e-07,0.5972013473510742,0.0,0.6499999761581421,0.0,24.64451789855957,25.0,106.18679809570312,-0.0,64.19691467285156,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.8091111779212952,0.1478105783462524,0.1328940838575363,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.5602903366088867,0.050000000745058,0.0481698028743267,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.7187607884407043,0.1022025346755981,0.0719904601573944,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.5602903366088867,0.050000000745058,0.0481698028743267,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.6669409275054932,0.0822223201394081,0.3732330799102783,286.70849609375,287.95001220703125,286.9121398925781,283.828369140625,286.9067687988281,297.1222839355469,286.7201538085937,1.0,0.1818423867225647,1.0,1.0,0.0,1.0,-0.8093945980072021,0.8093939423561096,6.71131147100823e-07,0.5972013473510742,0.0,0.6499999761581421,0.0,24.64451789855957,25.0,106.18679809570312,-0.0,64.19691467285156,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8156628608703613,0.1510328650474548,0.1357487738132476,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.5611037015914917,0.050000000745058,0.0481644310057163,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7205557227134705,0.1026655808091163,0.0722982808947563,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.5611037015914917,0.050000000745058,0.0481644310057163,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.667639970779419,0.0821877568960189,0.3730027973651886,286.785400390625,288.04998779296875,286.9896850585937,283.8419494628906,286.984375,297.1253662109375,286.7970886230469,1.0,0.1820609271526336,1.0,1.0,0.0,1.0,-0.8129007816314697,0.8129001259803772,6.758458539479761e-07,0.6009113788604736,0.0,0.6499999761581421,0.0,24.556299209594727,25.0,107.09256744384766,-0.0,64.61648559570312,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8156628608703613,0.1510328650474548,0.1357487738132476,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.5611037015914917,0.050000000745058,0.0481644310057163,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7205557227134705,0.1026655808091163,0.0722982808947563,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.5611037015914917,0.050000000745058,0.0481644310057163,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.667639970779419,0.0821877568960189,0.3730027973651886,286.785400390625,288.04998779296875,286.9896850585937,283.8419494628906,286.984375,297.1253662109375,286.7970886230469,1.0,0.1820609271526336,1.0,1.0,0.0,1.0,-0.8129007816314697,0.8129001259803772,6.758458539479761e-07,0.6009113788604736,0.0,0.6499999761581421,0.0,24.556299209594727,25.0,107.09256744384766,-0.0,64.61648559570312,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.8189315795898438,0.1526846438646316,0.1372170895338058,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.5615277290344238,0.050000000745058,0.0481616482138633,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.7215138077735901,0.1029184386134147,0.0724679827690124,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.5615277290344238,0.050000000745058,0.0481616482138633,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82159423828125,0.6680513024330139,0.082185760140419,0.372957170009613,286.8240661621094,288.04998779296875,287.02850341796875,283.8486633300781,287.023193359375,297.1268920898437,286.8357849121094,1.0,0.1821863651275634,1.0,1.0,0.0,1.0,-0.8148053288459778,0.8148046731948853,6.784098900425306e-07,0.6029181480407715,0.0,0.6499999761581421,0.0,24.51175117492676,25.0,107.46089935302734,-0.0,64.85005187988281,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86395263671875,0.8221980333328247,0.1543584465980529,0.138706237077713,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.5619590878486633,0.050000000745058,0.0481588281691074,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.7225024700164795,0.1031831875443458,0.0726464614272117,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.5619590878486633,0.050000000745058,0.0481588281691074,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.668497622013092,0.0821931734681129,0.3729545176029205,286.86285400390625,288.1499938964844,287.0673522949219,283.85528564453125,287.0621032714844,297.1284484863281,286.87457275390625,1.0,0.1823221445083618,1.0,1.0,0.0233061984181404,1.0,-0.8167968392372131,0.8167878985404968,8.936705853557214e-06,0.6050058007240295,0.0,0.6499999761581421,0.0,24.46747589111328,25.0,107.79998779296876,-0.0,65.09825134277344,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.82876056432724,0.1577708572149276,0.1417437344789505,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5628373026847839,0.050000000745058,0.0481531247496604,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.724560022354126,0.1037466824054718,0.0730279013514518,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5628373026847839,0.050000000745058,0.0481531247496604,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.6694889068603516,0.0822363495826721,0.3730779588222503,286.9413146972656,288.25,287.14508056640625,283.86846923828125,287.1471862792969,297.13153076171875,286.953369140625,1.0,0.1826255917549133,1.0,1.0,0.0699185952544212,1.0,-0.8210345506668091,0.8203089833259583,0.000725585676264,0.6087407469749451,0.0,0.6499999761581421,0.0,24.38065528869629,25.0,110.23916625976562,-0.0,65.63910675048828,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.82876056432724,0.1577708572149276,0.1417437344789505,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5628373026847839,0.050000000745058,0.0481531247496604,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.724560022354126,0.1037466824054718,0.0730279013514518,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.5628373026847839,0.050000000745058,0.0481531247496604,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.6694889068603516,0.0822363495826721,0.3730779588222503,286.9413146972656,288.25,287.14508056640625,283.86846923828125,287.1471862792969,297.13153076171875,286.953369140625,1.0,0.1826255917549133,1.0,1.0,0.0699185952544212,1.0,-0.8210345506668091,0.8203089833259583,0.000725585676264,0.6087407469749451,0.0,0.6499999761581421,0.0,24.38065528869629,25.0,110.23916625976562,-0.0,65.63910675048828,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.8354156017303467,0.1612855345010757,0.1448647677898407,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.5637177228927612,0.050000000745058,0.0481474511325359,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.726710855960846,0.1043626144528389,0.0734428986907005,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.5637177228927612,0.050000000745058,0.0481474511325359,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.670598566532135,0.0823228731751442,0.3733811974525451,287.03436279296875,288.3500061035156,287.22283935546875,283.88153076171875,287.3502502441406,297.1346435546875,287.0524597167969,1.0,0.1829691678285598,1.0,1.0,0.116530992090702,1.0,-0.8256287574768066,0.8130214214324951,0.0126073556020855,0.6017124652862549,0.0,0.6499999761581421,0.0,24.29721641540528,25.0,146.88327026367188,-0.0,66.239501953125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.8354156017303467,0.1612855345010757,0.1448647677898407,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.5637177228927612,0.050000000745058,0.0481474511325359,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.726710855960846,0.1043626144528389,0.0734428986907005,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.5637177228927612,0.050000000745058,0.0481474511325359,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.670598566532135,0.0823228731751442,0.3733811974525451,287.03436279296875,288.3500061035156,287.22283935546875,283.88153076171875,287.3502502441406,297.1346435546875,287.0524597167969,1.0,0.1829691678285598,1.0,1.0,0.116530992090702,1.0,-0.8256287574768066,0.8130214214324951,0.0126073556020855,0.6017124652862549,0.0,0.6499999761581421,0.0,24.29721641540528,25.0,146.88327026367188,-0.0,66.239501953125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.8425502181053162,0.1650732010602951,0.1481708139181137,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.564726710319519,0.050000000745058,0.0481410101056098,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.218017578125,0.7292137742042542,0.10512575507164,0.07393429428339,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.564726710319519,0.050000000745058,0.0481410101056098,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.6720865368843079,0.0825222432613372,0.374064564704895,287.2209167480469,288.45001220703125,287.3006286621094,283.89459228515625,287.8330383300781,297.13836669921875,287.2602233886719,1.0,0.1833582818508148,1.0,1.0,0.1663946956396103,1.0,-0.8309906721115112,0.7838345170021057,0.0471561290323734,0.5727618336677551,0.0,0.6499999761581421,0.0,24.198604583740234,25.0,290.36505126953125,-0.0,66.93482208251953,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.8425502181053162,0.1650732010602951,0.1481708139181137,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.564726710319519,0.050000000745058,0.0481410101056098,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.218017578125,0.7292137742042542,0.10512575507164,0.07393429428339,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.564726710319519,0.050000000745058,0.0481410101056098,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.6720865368843079,0.0825222432613372,0.374064564704895,287.2209167480469,288.45001220703125,287.3006286621094,283.89459228515625,287.8330383300781,297.13836669921875,287.2602233886719,1.0,0.1833582818508148,1.0,1.0,0.1663946956396103,1.0,-0.8309906721115112,0.7838345170021057,0.0471561290323734,0.5727618336677551,0.0,0.6499999761581421,0.0,24.198604583740234,25.0,290.36505126953125,-0.0,66.93482208251953,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989318847656,0.8512407541275024,0.1693828105926513,0.1519096344709396,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.5663428902626038,0.050000000745058,0.0481308288872242,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49102783203125,0.7328988909721375,0.1061932072043418,0.0746168568730354,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.5663428902626038,0.050000000745058,0.0481308288872242,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.6748217344284058,0.0829607099294662,0.3756956458091736,287.4941711425781,288.54998779296875,287.3783874511719,283.9076843261719,288.1892395019531,297.1439514160156,287.5350036621094,1.0,0.1838303804397583,1.0,1.0,0.2162583917379379,1.0,-0.838229775428772,0.7664909958839417,0.0717388093471527,0.5551629662513733,0.0,0.6499999761581421,0.0,24.02678680419922,25.0,366.25634765625,-0.0,67.83869171142578,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989318847656,0.8512407541275024,0.1693828105926513,0.1519096344709396,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.5663428902626038,0.050000000745058,0.0481308288872242,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49102783203125,0.7328988909721375,0.1061932072043418,0.0746168568730354,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.5663428902626038,0.050000000745058,0.0481308288872242,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.6748217344284058,0.0829607099294662,0.3756956458091736,287.4941711425781,288.54998779296875,287.3783874511719,283.9076843261719,288.1892395019531,297.1439514160156,287.5350036621094,1.0,0.1838303804397583,1.0,1.0,0.2162583917379379,1.0,-0.838229775428772,0.7664909958839417,0.0717388093471527,0.5551629662513733,0.0,0.6499999761581421,0.0,24.02678680419922,25.0,366.25634765625,-0.0,67.83869171142578,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.8561562299728394,0.1716989278793335,0.1539351642131805,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.5673531293869019,0.050000000745058,0.0481245405972003,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63629150390625,0.7351759076118469,0.1068295463919639,0.0750335380434989,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.5673531293869019,0.050000000745058,0.0481245405972003,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.6766654253005981,0.0832675993442535,0.3769135177135467,287.63970947265625,288.54998779296875,287.4172668457031,283.9142761230469,288.4006042480469,297.1473693847656,287.68463134765625,1.0,0.1841081976890564,1.0,1.0,0.2411902397871017,1.0,-0.8426072001457214,0.7550377249717712,0.0875694304704666,0.5434108972549438,0.0,0.6499999761581421,0.0,23.917848587036133,25.0,401.3279113769531,-0.0,68.38277435302734,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.8614300489425659,0.1741222441196441,0.1560514271259308,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.767578125,0.5684895515441895,0.050000000745058,0.0481175407767295,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955322265625,0.7377229332923889,0.1075326949357986,0.0754947662353515,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.767578125,0.5684895515441895,0.050000000745058,0.0481175407767295,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.6788074374198914,0.0836323425173759,0.3783791959285736,287.7992248535156,288.6499938964844,287.4561462402344,283.9209289550781,288.59454345703125,297.1524353027344,287.8471069335937,1.0,0.1844165325164795,1.0,1.0,0.2596690952777862,1.0,-0.847442626953125,0.7459390759468079,0.1015035286545753,0.5338837504386902,0.0,0.6499999761581421,0.0,23.79593849182129,25.0,431.8450622558594,-0.0,68.98760986328125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.8731111288070679,0.1792997121810913,0.1605812311172485,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.571133017539978,0.050000000745058,0.0481015294790267,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.7436788082122803,0.1091444566845893,0.0765606686472892,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.571133017539978,0.050000000745058,0.0481015294790267,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274719238281,0.6840230226516724,0.0845419988036155,0.3821132779121399,288.1390686035156,288.75,287.5338439941406,283.93438720703125,289.0077514648437,297.1757202148437,288.1903686523437,1.0,0.1851397156715393,1.0,1.0,0.2966268062591553,1.0,-0.8586011528968811,0.7250357866287231,0.1335653960704803,0.5117397904396057,0.0,0.6499999761581421,0.0,23.51613998413086,25.0,478.6708068847656,-0.0,70.4037094116211,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.8731111288070679,0.1792997121810913,0.1605812311172485,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.571133017539978,0.050000000745058,0.0481015294790267,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.7436788082122803,0.1091444566845893,0.0765606686472892,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.571133017539978,0.050000000745058,0.0481015294790267,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274719238281,0.6840230226516724,0.0845419988036155,0.3821132779121399,288.1390686035156,288.75,287.5338439941406,283.93438720703125,289.0077514648437,297.1757202148437,288.1903686523437,1.0,0.1851397156715393,1.0,1.0,0.2966268062591553,1.0,-0.8586011528968811,0.7250357866287231,0.1335653960704803,0.5117397904396057,0.0,0.6499999761581421,0.0,23.51613998413086,25.0,478.6708068847656,-0.0,70.4037094116211,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.8862854838371277,0.1849310547113418,0.1655061841011047,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.5742572546005249,0.050000000745058,0.0480830855667591,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51385498046875,0.7508254647254944,0.1110326424241066,0.0778150036931037,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.5742572546005249,0.050000000745058,0.0480830855667591,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5051574707031,0.6904661059379578,0.0856939256191253,0.3869093060493469,288.5181579589844,288.8500061035156,287.6114501953125,283.9481811523437,289.4739074707031,297.20172119140625,288.5750732421875,1.0,0.1860199868679046,1.0,1.0,0.3335845172405243,1.0,-0.8717286586761475,0.6998884677886963,0.1718401461839676,0.4848163723945617,0.0,0.6499999761581421,0.0,23.19438362121582,25.0,534.2046508789062,-0.0,72.11336517333984,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.8862854838371277,0.1849310547113418,0.1655061841011047,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.5742572546005249,0.050000000745058,0.0480830855667591,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51385498046875,0.7508254647254944,0.1110326424241066,0.0778150036931037,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.5742572546005249,0.050000000745058,0.0480830855667591,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5051574707031,0.6904661059379578,0.0856939256191253,0.3869093060493469,288.5181579589844,288.8500061035156,287.6114501953125,283.9481811523437,289.4739074707031,297.20172119140625,288.5750732421875,1.0,0.1860199868679046,1.0,1.0,0.3335845172405243,1.0,-0.8717286586761475,0.6998884677886963,0.1718401461839676,0.4848163723945617,0.0,0.6499999761581421,0.0,23.19438362121582,25.0,534.2046508789062,-0.0,72.11336517333984,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.909912109375,0.9011163115501404,0.191026821732521,0.1708569824695587,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.5779852271080017,0.050000000745058,0.0480617061257362,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89959716796875,0.759418249130249,0.1132025122642517,0.079268492758274,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.5779852271080017,0.050000000745058,0.0480617061257362,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89190673828125,0.6982970833778381,0.0870944336056709,0.3928228914737701,288.9032592773437,288.95001220703125,287.68896484375,283.9623413085937,289.7321472167969,297.23028564453125,288.95086669921875,1.0,0.1870800256729126,1.0,1.0,0.3473886251449585,1.0,-0.8869404792785645,0.6959642171859741,0.1909762769937515,0.4784035384654999,0.0,0.6499999761581421,0.0,22.82397651672364,25.0,507.1663208007813,-0.0,74.15499114990234,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.909912109375,0.9011163115501404,0.191026821732521,0.1708569824695587,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.5779852271080017,0.050000000745058,0.0480617061257362,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89959716796875,0.759418249130249,0.1132025122642517,0.079268492758274,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671875,0.5779852271080017,0.050000000745058,0.0480617061257362,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89190673828125,0.6982970833778381,0.0870944336056709,0.3928228914737701,288.9032592773437,288.95001220703125,287.68896484375,283.9623413085937,289.7321472167969,297.23028564453125,288.95086669921875,1.0,0.1870800256729126,1.0,1.0,0.3473886251449585,1.0,-0.8869404792785645,0.6959642171859741,0.1909762769937515,0.4784035384654999,0.0,0.6499999761581421,0.0,22.82397651672364,25.0,507.1663208007813,-0.0,74.15499114990234,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367553710937,0.9177128076553344,0.1973451972007751,0.1764630228281021,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5819662809371948,0.050000000745058,0.0480395890772342,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274169921875,0.7689290642738342,0.1155230328440666,0.0808524414896965,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5819662809371948,0.050000000745058,0.0480395890772342,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.7069075107574463,0.0886505395174026,0.3995558023452759,289.23065185546875,289.04998779296875,287.766357421875,283.9769897460937,289.968994140625,297.25946044921875,289.2733764648437,1.0,0.1883262246847152,1.0,1.0,0.3611927330493927,1.0,-0.9035974144935608,0.6928941607475281,0.2107032537460327,0.4723702371120453,0.0,0.6499999761581421,0.0,22.45083808898925,25.0,457.0934448242188,-0.0,76.49896240234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367553710937,0.9177128076553344,0.1973451972007751,0.1764630228281021,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5819662809371948,0.050000000745058,0.0480395890772342,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274169921875,0.7689290642738342,0.1155230328440666,0.0808524414896965,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.5819662809371948,0.050000000745058,0.0480395890772342,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.7069075107574463,0.0886505395174026,0.3995558023452759,289.23065185546875,289.04998779296875,287.766357421875,283.9769897460937,289.968994140625,297.25946044921875,289.2733764648437,1.0,0.1883262246847152,1.0,1.0,0.3611927330493927,1.0,-0.9035974144935608,0.6928941607475281,0.2107032537460327,0.4723702371120453,0.0,0.6499999761581421,0.0,22.45083808898925,25.0,457.0934448242188,-0.0,76.49896240234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3908996582031,0.926654815673828,0.2005670368671417,0.1793223619461059,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.5839697122573853,0.050000000745058,0.0480287186801433,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3818664550781,0.773871660232544,0.1167206913232803,0.0816725417971611,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.5839697122573853,0.050000000745058,0.0480287186801433,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3752746582031,0.7112821936607361,0.0894689783453941,0.403119683265686,289.3849792480469,289.04998779296875,287.80499267578125,283.9845275878906,290.0881652832031,297.2740173339844,289.4259338378906,1.0,0.1890149116516113,1.0,1.0,0.3680947721004486,1.0,-0.912264347076416,0.6912567615509033,0.2210076004266739,0.4691201150417328,0.0,0.6499999761581421,0.0,22.27299690246582,25.0,437.7064514160156,-0.0,77.76911926269531,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5342712402344,0.9357704520225524,0.2038260102272033,0.1822172552347183,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.5860220789909363,0.050000000745058,0.0480177551507949,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5264587402344,0.7789689898490906,0.1179382875561714,0.0825079455971717,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.5860220789909363,0.050000000745058,0.0480177551507949,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206298828125,0.7155888676643372,0.0903083905577659,0.4067867398262024,289.5291442871094,289.1499938964844,287.8435974121094,283.9922180175781,290.0799865722656,297.2885437011719,289.56219482421875,1.0,0.1897443830966949,1.0,1.0,0.3617993891239166,1.0,-0.9211162328720092,0.7038169503211975,0.2172992974519729,0.4799239039421081,0.0,0.6499999761581421,0.0,22.09743309020996,25.0,386.4647216796875,-0.0,79.10099792480469,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047424316406,0.9529850482940674,0.2102201879024505,0.1879824101924896,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.5898770093917847,0.050000000745058,0.0479976125061512,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7011108398437,0.7889521718025208,0.1203098148107528,0.0841709896922111,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.5898770093917847,0.050000000745058,0.0479976125061512,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69842529296875,0.7236319780349731,0.0919582545757293,0.4141718447208404,289.70233154296875,289.25,287.920654296875,284.00811767578125,290.0075378417969,297.3158569335937,289.7177734375,1.0,0.1913128197193145,1.0,1.0,0.349208652973175,1.0,-0.9388472437858582,0.7310704588890076,0.2077767997980117,0.5035539865493774,0.0,0.6499999761581421,0.0,21.79324150085449,25.0,233.9060211181641,-0.0,81.90435028076172,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
