time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037080,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047424316406,0.9529850482940674,0.2102201879024505,0.1879824101924896,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.5898770093917847,0.050000000745058,0.0479976125061512,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7011108398437,0.7889521718025208,0.1203098148107528,0.0841709896922111,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883544921875,0.5898770093917847,0.050000000745058,0.0479976125061512,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69842529296875,0.7236319780349731,0.0919582545757293,0.4141718447208404,289.70233154296875,289.25,287.920654296875,284.00811767578125,290.0075378417969,297.3158569335937,289.7177734375,1.0,0.1913128197193145,1.0,1.0,0.349208652973175,1.0,-0.9388472437858582,0.7310704588890076,0.2077767997980117,0.5035539865493774,0.0,0.6499999761581421,0.0,21.79324150085449,25.0,233.9060211181641,-0.0,81.90435028076172,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.9671590924263,0.2162836641073227,0.1934788823127746,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.5928830504417419,0.050000000745058,0.0479822792112827,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.7975854277610779,0.1224788576364517,0.0857131108641624,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.5928830504417419,0.050000000745058,0.0479822792112827,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880859375,0.730370044708252,0.093461737036705,0.4210356473922729,289.7900390625,289.3500061035156,287.9975280761719,284.0247802734375,289.9386901855469,297.3394470214844,289.7975158691406,1.0,0.1929756850004196,1.0,1.0,0.3366178870201111,1.0,-0.9554965496063232,0.7576737403869629,0.1978227943181991,0.5266836881637573,0.0,0.6499999761581421,0.0,21.60059356689453,25.0,123.86900329589844,-0.0,84.76376342773438,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.9671590924263,0.2162836641073227,0.1934788823127746,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.5928830504417419,0.050000000745058,0.0479822792112827,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.7975854277610779,0.1224788576364517,0.0857131108641624,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.5928830504417419,0.050000000745058,0.0479822792112827,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880859375,0.730370044708252,0.093461737036705,0.4210356473922729,289.7900390625,289.3500061035156,287.9975280761719,284.0247802734375,289.9386901855469,297.3394470214844,289.7975158691406,1.0,0.1929756850004196,1.0,1.0,0.3366178870201111,1.0,-0.9554965496063232,0.7576737403869629,0.1978227943181991,0.5266836881637573,0.0,0.6499999761581421,0.0,21.60059356689453,25.0,123.86900329589844,-0.0,84.76376342773438,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8143005371094,0.9783228039741516,0.2220311760902404,0.1986955553293228,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146667480469,0.5949869751930237,0.050000000745058,0.0479717180132865,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.8046301603317261,0.1244261190295219,0.0871069878339767,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146667480469,0.5949869751930237,0.050000000745058,0.0479717180132865,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8147277832031,0.7357768416404724,0.094779834151268,0.4271296858787536,289.81451416015625,289.45001220703125,288.0741882324219,284.04229736328125,289.8063049316406,297.3600769042969,289.8126220703125,1.0,0.1946794390678405,1.0,1.0,0.3170123100280761,1.0,-0.9707200527191162,0.7907423377037048,0.1799777001142501,0.5564786791801453,0.0,0.6499999761581421,0.0,21.51546096801757,25.0,24.601428985595703,-0.0,87.60322570800781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8143005371094,0.9783228039741516,0.2220311760902404,0.1986955553293228,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146667480469,0.5949869751930237,0.050000000745058,0.0479717180132865,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146057128906,0.8046301603317261,0.1244261190295219,0.0871069878339767,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8146667480469,0.5949869751930237,0.050000000745058,0.0479717180132865,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8147277832031,0.7357768416404724,0.094779834151268,0.4271296858787536,289.81451416015625,289.45001220703125,288.0741882324219,284.04229736328125,289.8063049316406,297.3600769042969,289.8126220703125,1.0,0.1946794390678405,1.0,1.0,0.3170123100280761,1.0,-0.9707200527191162,0.7907423377037048,0.1799777001142501,0.5564786791801453,0.0,0.6499999761581421,0.0,21.51546096801757,25.0,24.601428985595703,-0.0,87.60322570800781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77850341796875,0.9867165684700012,0.227411612868309,0.2035963982343673,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78466796875,0.5961121320724487,0.050000000745058,0.0479661040008068,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7799987792969,0.8098056316375732,0.1261156052350998,0.0883295387029647,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78466796875,0.5961121320724487,0.050000000745058,0.0479661040008068,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810363769531,0.7396875023841858,0.0958705395460128,0.4322665631771087,289.779541015625,289.54998779296875,288.15057373046875,284.0607604980469,289.6794128417969,297.3778686523437,289.7729187011719,1.0,0.1963719129562378,1.0,1.0,0.2974067330360412,1.0,-0.9842218160629272,0.8221377730369568,0.162084013223648,0.5849114060401917,0.0,0.6499999761581421,0.0,21.53675079345703,25.0,-47.5351791381836,-0.0,90.34608459472656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77850341796875,0.9867165684700012,0.227411612868309,0.2035963982343673,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78466796875,0.5961121320724487,0.050000000745058,0.0479661040008068,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7799987792969,0.8098056316375732,0.1261156052350998,0.0883295387029647,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78466796875,0.5961121320724487,0.050000000745058,0.0479661040008068,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810363769531,0.7396875023841858,0.0958705395460128,0.4322665631771087,289.779541015625,289.54998779296875,288.15057373046875,284.0607604980469,289.6794128417969,297.3778686523437,289.7729187011719,1.0,0.1963719129562378,1.0,1.0,0.2974067330360412,1.0,-0.9842218160629272,0.8221377730369568,0.162084013223648,0.5849114060401917,0.0,0.6499999761581421,0.0,21.53675079345703,25.0,-47.5351791381836,-0.0,90.34608459472656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7485656738281,0.9900328516960144,0.2299739271402359,0.2059273421764373,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75640869140625,0.5963231325149536,0.050000000745058,0.0479650348424911,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504272460937,0.8116912841796875,0.126865416765213,0.0888737291097641,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75640869140625,0.5963231325149536,0.050000000745058,0.0479650348424911,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.751708984375,0.7410703301429749,0.0963276103138923,0.4344422519207001,289.7498474121094,289.54998779296875,288.18865966796875,284.0704040527344,289.62115478515625,297.38592529296875,289.7417907714844,1.0,0.1971991509199142,1.0,1.0,0.2876039445400238,1.0,-0.9902819395065308,0.8369765281677246,0.1533054113388061,0.5983964204788208,0.0,0.6499999761581421,0.0,21.58357810974121,25.0,-71.21266174316406,-0.0,91.66083526611328,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7160339355469,0.9928966164588928,0.2324718832969665,0.2081959694623947,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72418212890625,0.596340000629425,0.050000000745058,0.0479649193584919,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71783447265625,0.8132082223892212,0.1275641471147537,0.0893807038664817,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72418212890625,0.596340000629425,0.050000000745058,0.0479649193584919,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191467285156,0.7421265840530396,0.0967346876859664,0.4363889694213867,289.71728515625,289.6499938964844,288.2267150878906,284.0802917480469,289.60260009765625,297.3936462402344,289.7101135253906,1.0,0.1980087459087371,1.0,1.0,0.2826108336448669,1.0,-0.9959497451782228,0.8468181490898132,0.149131640791893,0.606971800327301,0.0,0.6499999761581421,0.0,21.649072647094727,25.0,-78.313720703125,-0.0,92.93717956542967,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.9974016547203064,0.2373847067356109,0.212423175573349,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.59591144323349,0.050000000745058,0.0479669608175754,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728820800781,0.8153941631317139,0.1288593262434005,0.0903082713484764,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.59591144323349,0.050000000745058,0.0479669608175754,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67364501953125,0.7434325218200684,0.097432941198349,0.4396946728229522,289.6725158691406,289.75,288.3025207519531,284.1010131835937,289.58447265625,297.4091186523437,289.66802978515625,1.0,0.1995601207017898,1.0,1.0,0.2726246416568756,1.0,-1.006122350692749,0.864812970161438,0.1413093507289886,0.622628390789032,0.0,0.6499999761581421,0.0,21.8235092163086,25.0,-64.03500366210938,-0.0,95.35514831542967,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.9974016547203064,0.2373847067356109,0.212423175573349,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.59591144323349,0.050000000745058,0.0479669608175754,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728820800781,0.8153941631317139,0.1288593262434005,0.0903082713484764,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.59591144323349,0.050000000745058,0.0479669608175754,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67364501953125,0.7434325218200684,0.097432941198349,0.4396946728229522,289.6725158691406,289.75,288.3025207519531,284.1010131835937,289.58447265625,297.4091186523437,289.66802978515625,1.0,0.1995601207017898,1.0,1.0,0.2726246416568756,1.0,-1.006122350692749,0.864812970161438,0.1413093507289886,0.622628390789032,0.0,0.6499999761581421,0.0,21.8235092163086,25.0,-64.03500366210938,-0.0,95.35514831542967,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63836669921875,0.9946396350860596,0.2425821274518966,0.212819442152977,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6424865722656,0.5930193662643433,0.050000000745058,0.0479812696576118,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6392517089844,0.8144571185112,0.1300640106201172,0.0911716818809509,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6424865722656,0.5930193662643433,0.050000000745058,0.0479812696576118,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6399230957031,0.7418630719184875,0.098023697733879,0.4425103366374969,289.63897705078125,289.75,288.3772888183594,284.12274169921875,289.56939697265625,297.4283752441406,289.63525390625,1.0,0.2008844316005706,1.0,1.0,0.2627399563789367,1.0,-1.0110374689102173,0.8781699538230896,0.1328675299882888,0.6349090933799744,0.0,0.6499999761581421,0.0,22.24770164489746,25.0,-50.881866455078125,-0.0,97.1275634765625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380615234375,0.9945955872535706,0.2426392138004303,0.2128129750490188,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421813964844,0.5929871201515198,0.050000000745058,0.0479814298450946,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6389465332031,0.8144437670707703,0.1300760805606842,0.0911803171038627,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421813964844,0.5929871201515198,0.050000000745058,0.0479814298450946,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396179199219,0.7418432831764221,0.0980293825268745,0.4425372779369354,289.638671875,289.8500061035156,288.3780517578125,284.1229858398437,289.5692749023437,297.4286193847656,289.6349792480469,1.0,0.2008966505527496,1.0,1.0,0.2626384496688843,1.0,-1.011074185371399,0.8782941699028015,0.1327800005674362,0.6350248456001282,0.0,0.6499999761581421,0.0,22.25224876403809,25.0,-50.759220123291016,-0.0,97.14310455322266,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356811523437,0.9921637177467346,0.2484269589185714,0.2130965739488601,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326599121094,0.5905677080154419,0.050000000745058,0.0479936376214027,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347961425781,0.8139953017234802,0.13127201795578,0.0920228436589241,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326599121094,0.5905677080154419,0.050000000745058,0.0479936376214027,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342468261719,0.7406595349311829,0.0985879376530647,0.4451167285442352,289.6350402832031,289.95001220703125,288.4532165527344,284.1463317871094,289.6794738769531,297.4554748535156,289.6392822265625,1.0,0.20205058157444,1.0,1.0,0.2687864899635315,1.0,-1.0155423879623413,0.8766704797744751,0.1388719826936721,0.6323153376579285,0.0,0.6499999761581421,0.0,22.61229515075684,25.0,7.146391868591309,-0.0,98.71517944335938,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356811523437,0.9921637177467346,0.2484269589185714,0.2130965739488601,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326599121094,0.5905677080154419,0.050000000745058,0.0479936376214027,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347961425781,0.8139953017234802,0.13127201795578,0.0920228436589241,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326599121094,0.5905677080154419,0.050000000745058,0.0479936376214027,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342468261719,0.7406595349311829,0.0985879376530647,0.4451167285442352,289.6350402832031,289.95001220703125,288.4532165527344,284.1463317871094,289.6794738769531,297.4554748535156,289.6392822265625,1.0,0.20205058157444,1.0,1.0,0.2687864899635315,1.0,-1.0155423879623413,0.8766704797744751,0.1388719826936721,0.6323153376579285,0.0,0.6499999761581421,0.0,22.61229515075684,25.0,7.146391868591309,-0.0,98.71517944335938,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6867370605469,0.9926050901412964,0.2545294165611267,0.2144703418016433,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.5895212292671204,0.050000000745058,0.0479989647865295,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.8152652978897095,0.1325650215148925,0.0929086431860923,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.5895212292671204,0.050000000745058,0.0479989647865295,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.7409705519676208,0.0992035120725631,0.4478180408477783,289.6854553222656,290.04998779296875,288.52801513671875,284.1711730957031,289.8030700683594,297.4865417480469,289.6933288574219,1.0,0.2031146734952926,1.0,1.0,0.2749345302581787,1.0,-1.021515965461731,0.8755849599838257,0.1459309458732605,0.6295737028121948,0.0,0.6499999761581421,0.0,22.812726974487305,25.0,64.1497802734375,-0.0,100.34691619873048,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6867370605469,0.9926050901412964,0.2545294165611267,0.2144703418016433,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.5895212292671204,0.050000000745058,0.0479989647865295,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.8152652978897095,0.1325650215148925,0.0929086431860923,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.5895212292671204,0.050000000745058,0.0479989647865295,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.7409705519676208,0.0992035120725631,0.4478180408477783,289.6854553222656,290.04998779296875,288.52801513671875,284.1711730957031,289.8030700683594,297.4865417480469,289.6933288574219,1.0,0.2031146734952926,1.0,1.0,0.2749345302581787,1.0,-1.021515965461731,0.8755849599838257,0.1459309458732605,0.6295737028121948,0.0,0.6499999761581421,0.0,22.812726974487305,25.0,64.1497802734375,-0.0,100.34691619873048,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.99276602268219,0.2577190697193146,0.2149821817874908,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71319580078125,0.5891306400299072,0.050000000745058,0.0480009615421295,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8161363005638123,0.133260428905487,0.0933845490217208,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71319580078125,0.5891306400299072,0.050000000745058,0.0480009615421295,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.718994140625,0.7413347959518433,0.0995454639196395,0.4493098556995392,289.7211303710937,290.04998779296875,288.5652770996094,284.1841735839844,289.8652648925781,297.50341796875,289.7303161621094,1.0,0.2036158293485641,1.0,1.0,0.2780085504055023,1.0,-1.0244966745376587,0.874953031539917,0.1495436877012252,0.6280500292778015,0.0,0.6499999761581421,0.0,22.895034790039062,25.0,85.15552520751953,-0.0,101.13670349121094,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646789550781,0.9928975701332092,0.2609995603561401,0.2154052555561065,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533264160156,0.5888074636459351,0.050000000745058,0.048002615571022,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8171302080154419,0.1339843124151229,0.0938798263669014,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533264160156,0.5888074636459351,0.050000000745058,0.048002615571022,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602844238281,0.7418150901794434,0.0999094545841217,0.4508939981460571,289.7628479003906,290.1499938964844,288.6024475097656,284.1976013183594,289.9507141113281,297.5209045410156,289.7743530273437,1.0,0.2041023969650268,1.0,1.0,0.2842260301113128,1.0,-1.0275042057037354,0.8712682723999023,0.156235933303833,0.6234398484230042,0.0,0.6499999761581421,0.0,22.96780586242676,25.0,109.60792541503906,-0.0,101.9177017211914,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8815002441406,0.993053138256073,0.2679349482059479,0.2159111946821212,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648986816406,0.5884206295013428,0.050000000745058,0.0480045862495899,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87799072265625,0.8195971846580505,0.1355528235435485,0.0949470028281211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648986816406,0.5884206295013428,0.050000000745058,0.0480045862495899,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8752746582031,0.7432425022125244,0.1007346659898758,0.4544521570205688,289.87896728515625,290.25,288.67645263671875,284.2257385253906,290.13311767578125,297.5479736328125,289.89471435546875,1.0,0.2050371021032333,1.0,1.0,0.2966610193252563,1.0,-1.0336674451828003,0.8630335330963135,0.170633926987648,0.6132034659385681,0.0,0.6499999761581421,0.0,23.07951545715332,28.0,160.27017211914062,-0.0,103.46416473388672,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8815002441406,0.993053138256073,0.2679349482059479,0.2159111946821212,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648986816406,0.5884206295013428,0.050000000745058,0.0480045862495899,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87799072265625,0.8195971846580505,0.1355528235435485,0.0949470028281211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648986816406,0.5884206295013428,0.050000000745058,0.0480045862495899,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8752746582031,0.7432425022125244,0.1007346659898758,0.4544521570205688,289.87896728515625,290.25,288.67645263671875,284.2257385253906,290.13311767578125,297.5479736328125,289.89471435546875,1.0,0.2050371021032333,1.0,1.0,0.2966610193252563,1.0,-1.0336674451828003,0.8630335330963135,0.170633926987648,0.6132034659385681,0.0,0.6499999761581421,0.0,23.07951545715332,28.0,160.27017211914062,-0.0,103.46416473388672,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02447509765625,0.9940647482872008,0.275149792432785,0.2193615287542343,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00494384765625,0.5857726335525513,0.050000000745058,0.0480183996260166,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.8197706341743469,0.1372990012168884,0.0961444973945617,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00494384765625,0.5857726335525513,0.050000000745058,0.0480183996260166,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01727294921875,0.7426547408103943,0.1017096042633056,0.4587171673774719,290.0215148925781,290.3500061035156,288.75,284.25567626953125,290.32086181640625,297.5761413574219,290.0396423339844,1.0,0.2072365581989288,1.0,1.0,0.3090960383415222,1.0,-1.0443958044052124,0.8575775623321533,0.1868181824684143,0.6044156551361084,0.0,0.6499999761581421,0.0,23.54217338562012,31.0,197.0720977783203,-0.0,106.67578125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02447509765625,0.9940647482872008,0.275149792432785,0.2193615287542343,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00494384765625,0.5857726335525513,0.050000000745058,0.0480183996260166,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.8197706341743469,0.1372990012168884,0.0961444973945617,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00494384765625,0.5857726335525513,0.050000000745058,0.0480183996260166,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01727294921875,0.7426547408103943,0.1017096042633056,0.4587171673774719,290.0215148925781,290.3500061035156,288.75,284.25567626953125,290.32086181640625,297.5761413574219,290.0396423339844,1.0,0.2072365581989288,1.0,1.0,0.3090960383415222,1.0,-1.0443958044052124,0.8575775623321533,0.1868181824684143,0.6044156551361084,0.0,0.6499999761581421,0.0,23.54217338562012,31.0,197.0720977783203,-0.0,106.67578125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.995541512966156,0.2826213538646698,0.225026786327362,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.581382691860199,0.050000000745058,0.0480419285595417,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810607910156,0.8186495900154114,0.1395677030086517,0.0976190716028213,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.581382691860199,0.050000000745058,0.0480419285595417,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.7411285042762756,0.1032133474946022,0.4647246897220611,290.1822509765625,290.45001220703125,288.8233337402344,284.2872009277344,290.5072326660156,297.5859375,290.20172119140625,1.0,0.2105159014463424,1.0,1.0,0.3211755752563476,1.0,-1.060230016708374,0.8555400371551514,0.2046899795532226,0.5977960228919983,0.0,0.6499999761581421,0.0,24.313587188720703,34.0,221.90235900878903,-0.0,111.6849365234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.995541512966156,0.2826213538646698,0.225026786327362,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.581382691860199,0.050000000745058,0.0480419285595417,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810607910156,0.8186495900154114,0.1395677030086517,0.0976190716028213,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.581382691860199,0.050000000745058,0.0480419285595417,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.7411285042762756,0.1032133474946022,0.4647246897220611,290.1822509765625,290.45001220703125,288.8233337402344,284.2872009277344,290.5072326660156,297.5859375,290.20172119140625,1.0,0.2105159014463424,1.0,1.0,0.3211755752563476,1.0,-1.060230016708374,0.8555400371551514,0.2046899795532226,0.5977960228919983,0.0,0.6499999761581421,0.0,24.313587188720703,34.0,221.90235900878903,-0.0,111.6849365234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3591003417969,0.9969501495361328,0.2906624376773834,0.231475755572319,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3357238769531,0.5763151049613953,0.050000000745058,0.0480701215565204,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.8180366158485413,0.1425458043813705,0.0996035188436508,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3357238769531,0.5763151049613953,0.050000000745058,0.0480701215565204,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35076904296875,0.7406214475631714,0.105491928756237,0.4742608964443207,290.35565185546875,290.54998779296875,288.89666748046875,284.32000732421875,290.6981201171875,297.5956115722656,290.37615966796875,1.0,0.2147963494062423,1.0,1.0,0.3332551419734955,1.0,-1.0818637609481812,0.8568603992462158,0.2250033169984817,0.5933496952056885,0.0,0.6499999761581421,0.0,25.28024673461914,37.0,240.2215270996093,-0.0,118.58417510986328,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3591003417969,0.9969501495361328,0.2906624376773834,0.231475755572319,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3357238769531,0.5763151049613953,0.050000000745058,0.0480701215565204,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544311523437,0.8180366158485413,0.1425458043813705,0.0996035188436508,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3357238769531,0.5763151049613953,0.050000000745058,0.0480701215565204,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35076904296875,0.7406214475631714,0.105491928756237,0.4742608964443207,290.35565185546875,290.54998779296875,288.89666748046875,284.32000732421875,290.6981201171875,297.5956115722656,290.37615966796875,1.0,0.2147963494062423,1.0,1.0,0.3332551419734955,1.0,-1.0818637609481812,0.8568603992462158,0.2250033169984817,0.5933496952056885,0.0,0.6499999761581421,0.0,25.28024673461914,37.0,240.2215270996093,-0.0,118.58417510986328,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4503173828125,0.9975966215133668,0.2948827147483825,0.2349829524755478,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42608642578125,0.5735253095626831,0.050000000745058,0.048086155205965,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4455261230469,0.8178113102912903,0.1442460119724273,0.100754365324974,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42608642578125,0.5735253095626831,0.050000000745058,0.048086155205965,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418029785156,0.7406214475631714,0.10686656832695,0.480159729719162,290.44677734375,290.54998779296875,288.9333190917969,284.3368835449219,290.7953491210937,297.6019592285156,290.4676513671875,1.0,0.2172770649194717,1.0,1.0,0.3392949104309082,1.0,-1.0945719480514526,0.858491837978363,0.2360800951719284,0.5917845964431763,0.0,0.6499999761581421,0.0,25.840211868286133,37.0,248.0553436279297,-0.0,122.73615264892578,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.9981843829154968,0.2992220222949981,0.2386531829833984,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174865722656,0.5705792903900146,0.050000000745058,0.0481035038828849,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.8176002502441406,0.1460654139518737,0.1019939258694648,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174865722656,0.5705792903900146,0.050000000745058,0.0481035038828849,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.7407317757606506,0.1083752587437629,0.4866963922977447,290.5378723144531,290.6499938964844,288.9700012207031,284.3540954589844,290.8599548339844,297.609130859375,290.5570983886719,1.0,0.2199619710445404,1.0,1.0,0.3414271473884582,1.0,-1.1083515882492063,0.8654295802116394,0.2429219484329223,0.5953746438026428,0.0,0.6499999761581421,0.0,26.45181465148925,40.0,244.1827545166016,-0.0,127.34528350830078,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983337402344,0.9990000128746032,0.3081471621990204,0.2465054392814636,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.5641862750053406,0.050000000745058,0.048142772167921,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8170435428619385,0.1499922126531601,0.1046986728906631,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.5641862750053406,0.050000000745058,0.048142772167921,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.7410888671875,0.1117357388138771,0.5014527440071106,290.6955261230469,290.54998779296875,289.0433349609375,284.3893737792969,290.97735595703125,297.6244812011719,290.71173095703125,1.0,0.2259086817502975,1.0,1.0,0.3456916511058807,1.0,-1.1388278007507324,0.8817059397697449,0.2571218907833099,0.6046827435493469,0.0,0.6499999761581421,0.0,27.842174530029297,43.0,219.4715881347656,-0.0,137.97080993652344,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983337402344,0.9990000128746032,0.3081471621990204,0.2465054392814636,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.5641862750053406,0.050000000745058,0.048142772167921,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8170435428619385,0.1499922126531601,0.1046986728906631,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67822265625,0.5641862750053406,0.050000000745058,0.048142772167921,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.7410888671875,0.1117357388138771,0.5014527440071106,290.6955261230469,290.54998779296875,289.0433349609375,284.3893737792969,290.97735595703125,297.6244812011719,290.71173095703125,1.0,0.2259086817502975,1.0,1.0,0.3456916511058807,1.0,-1.1388278007507324,0.8817059397697449,0.2571218907833099,0.6046827435493469,0.0,0.6499999761581421,0.0,27.842174530029297,43.0,219.4715881347656,-0.0,137.97080993652344,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432312011719,0.9990000128746032,0.3173134922981262,0.2549505531787872,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.5571950078010559,0.050000000745058,0.0481885522603988,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.8161513805389404,0.1542284041643142,0.107636421918869,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.5571950078010559,0.050000000745058,0.0481885522603988,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.7414132952690125,0.1154743880033493,0.5180264711380005,290.84063720703125,290.45001220703125,289.1166687011719,284.4258728027344,291.0961303710937,297.6405029296875,290.8555908203125,1.0,0.232526034116745,1.0,1.0,0.3499561548233032,1.0,-1.172494649887085,0.8997583389282227,0.2727362811565399,0.6155164837837219,0.0,0.6499999761581421,0.0,29.45970726013184,46.0,202.61073303222656,-0.0,150.4586944580078,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432312011719,0.9990000128746032,0.3173134922981262,0.2549505531787872,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.5571950078010559,0.050000000745058,0.0481885522603988,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.8161513805389404,0.1542284041643142,0.107636421918869,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.5571950078010559,0.050000000745058,0.0481885522603988,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.7414132952690125,0.1154743880033493,0.5180264711380005,290.84063720703125,290.45001220703125,289.1166687011719,284.4258728027344,291.0961303710937,297.6405029296875,290.8555908203125,1.0,0.232526034116745,1.0,1.0,0.3499561548233032,1.0,-1.172494649887085,0.8997583389282227,0.2727362811565399,0.6155164837837219,0.0,0.6499999761581421,0.0,29.45970726013184,46.0,202.61073303222656,-0.0,150.4586944580078,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
