time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039060,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.9990000128746032,0.3266391158103943,0.263818621635437,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374084472656,0.5498131513595581,0.050000000745058,0.0482406206429004,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457702636719,0.8149738311767578,0.1587064713239669,0.1107650622725486,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374084472656,0.5498131513595581,0.050000000745058,0.0482406206429004,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.7416781187057495,0.1195220202207565,0.5361167788505554,290.9461975097656,290.3067932128906,289.19000244140625,284.4635009765625,291.0844116210937,297.6567687988281,290.9526672363281,1.0,0.2397109270095825,1.0,1.0,0.3401464819908142,1.0,-1.2087299823760986,0.938745141029358,0.2699849009513855,0.646857738494873,0.0,0.6499999761581421,0.0,31.29435539245605,49.0,135.21372985839844,-0.0,164.82176208496094,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.9990000128746032,0.3266391158103943,0.263818621635437,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374084472656,0.5498131513595581,0.050000000745058,0.0482406206429004,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457702636719,0.8149738311767578,0.1587064713239669,0.1107650622725486,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374084472656,0.5498131513595581,0.050000000745058,0.0482406206429004,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.7416781187057495,0.1195220202207565,0.5361167788505554,290.9461975097656,290.3067932128906,289.19000244140625,284.4635009765625,291.0844116210937,297.6567687988281,290.9526672363281,1.0,0.2397109270095825,1.0,1.0,0.3401464819908142,1.0,-1.2087299823760986,0.938745141029358,0.2699849009513855,0.646857738494873,0.0,0.6499999761581421,0.0,31.29435539245605,49.0,135.21372985839844,-0.0,164.82176208496094,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99371337890625,0.9990000128746032,0.3358203470706939,0.2732477486133575,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.5421496033668518,0.050000000745058,0.0482994727790355,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.8132960796356201,0.1632625609636306,0.1139794737100601,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.5421496033668518,0.050000000745058,0.0482994727790355,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.7416450381278992,0.1237389221787452,0.5551514625549316,290.9931335449219,290.1298522949219,289.2633361816406,284.5023193359375,291.06463623046875,297.6707763671875,290.9964599609375,1.0,0.2473561018705368,1.0,1.0,0.3303367793560028,1.0,-1.2468957901000977,0.980180025100708,0.2667156755924225,0.6803206205368042,0.0,0.6499999761581421,0.0,33.34798049926758,37.0,74.10741424560547,-0.0,181.0394897460937,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99371337890625,0.9990000128746032,0.3358203470706939,0.2732477486133575,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.5421496033668518,0.050000000745058,0.0482994727790355,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.8132960796356201,0.1632625609636306,0.1139794737100601,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.5421496033668518,0.050000000745058,0.0482994727790355,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.7416450381278992,0.1237389221787452,0.5551514625549316,290.9931335449219,290.1298522949219,289.2633361816406,284.5023193359375,291.06463623046875,297.6707763671875,290.9964599609375,1.0,0.2473561018705368,1.0,1.0,0.3303367793560028,1.0,-1.2468957901000977,0.980180025100708,0.2667156755924225,0.6803206205368042,0.0,0.6499999761581421,0.0,33.34798049926758,37.0,74.10741424560547,-0.0,181.0394897460937,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.9990000128746032,0.3405211865901947,0.2731583714485168,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.5422199368476868,0.050000000745058,0.0482987947762012,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.8169952630996704,0.1655485183000564,0.1155735328793525,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.5422199368476868,0.050000000745058,0.0482987947762012,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.7457249164581299,0.1258851736783981,0.5647256374359131,291.0068054199219,290.09100341796875,289.29998779296875,284.5221252441406,291.0538024902344,297.6778564453125,291.0089111328125,1.0,0.2488874047994613,1.0,1.0,0.3254319429397583,1.0,-1.2601972818374634,0.996860921382904,0.2633363902568817,0.6943089365959167,0.0,0.6499999761581421,0.0,33.534324645996094,37.0,52.09420776367188,-0.0,185.7656707763672,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.9990000128746032,0.3456950187683105,0.2693363130092621,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.545283317565918,0.050000000745058,0.0482744649052619,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8241066336631775,0.1678365021944046,0.1171521767973899,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.545283317565918,0.050000000745058,0.0482744649052619,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.753129243850708,0.128058910369873,0.5742971301078796,291.0061340332031,289.95587158203125,289.336669921875,284.542236328125,290.9515686035156,297.6883850097656,291.0013732910156,1.0,0.2491644322872162,1.0,1.0,0.3091389238834381,1.0,-1.2689400911331177,1.0254439115524292,0.2434961199760437,0.721039891242981,0.0,0.6499999761581421,0.0,33.057029724121094,40.0,0.4355005323886871,-0.0,187.6387939453125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.9990000128746032,0.3565013110637665,0.2671713829040527,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92120361328125,0.5470473170280457,0.050000000745058,0.0482607260346412,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.907470703125,0.8329682350158691,0.1722779422998428,0.1202799081802368,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92120361328125,0.5470473170280457,0.050000000745058,0.0482607260346412,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093017578125,0.763411283493042,0.1324091255664825,0.5937731862068176,290.9068298339844,289.7847900390625,289.4100036621094,284.5832214355469,290.7380065917969,297.71319580078125,290.8949584960937,1.0,0.2525784969329834,1.0,1.0,0.2765529453754425,1.0,-1.2934359312057495,1.088158130645752,0.2052777707576751,0.7784920334815979,0.0,0.6499999761581421,0.0,33.09640884399414,43.0,-117.67729949951172,-0.0,196.00938415527344,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.9990000128746032,0.3565013110637665,0.2671713829040527,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92120361328125,0.5470473170280457,0.050000000745058,0.0482607260346412,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.907470703125,0.8329682350158691,0.1722779422998428,0.1202799081802368,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92120361328125,0.5470473170280457,0.050000000745058,0.0482607260346412,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093017578125,0.763411283493042,0.1324091255664825,0.5937731862068176,290.9068298339844,289.7847900390625,289.4100036621094,284.5832214355469,290.7380065917969,297.71319580078125,290.8949584960937,1.0,0.2525784969329834,1.0,1.0,0.2765529453754425,1.0,-1.2934359312057495,1.088158130645752,0.2052777707576751,0.7784920334815979,0.0,0.6499999761581421,0.0,33.09640884399414,43.0,-117.67729949951172,-0.0,196.00938415527344,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684326171875,0.9990000128746032,0.3667790591716766,0.2685494422912597,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5459208488464355,0.050000000745058,0.048269148916006,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712097167969,0.8377782702445984,0.1762308180332183,0.123147577047348,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5459208488464355,0.050000000745058,0.048269148916006,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.7702441215515137,0.136647492647171,0.612969160079956,290.7705078125,289.6166687011719,289.4833374023437,284.6252746582031,290.5575256347656,297.7290344238281,290.7572326660156,1.0,0.2571046948432922,1.0,1.0,0.2439669370651245,1.0,-1.3215936422348022,1.1507399082183838,0.1708537191152572,0.8351436853408813,0.0,0.6499999761581421,0.0,33.76524353027344,46.0,-176.03030395507812,-0.0,207.3612365722656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684326171875,0.9990000128746032,0.3667790591716766,0.2685494422912597,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5459208488464355,0.050000000745058,0.048269148916006,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712097167969,0.8377782702445984,0.1762308180332183,0.123147577047348,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5459208488464355,0.050000000745058,0.048269148916006,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.7702441215515137,0.136647492647171,0.612969160079956,290.7705078125,289.6166687011719,289.4833374023437,284.6252746582031,290.5575256347656,297.7290344238281,290.7572326660156,1.0,0.2571046948432922,1.0,1.0,0.2439669370651245,1.0,-1.3215936422348022,1.1507399082183838,0.1708537191152572,0.8351436853408813,0.0,0.6499999761581421,0.0,33.76524353027344,46.0,-176.03030395507812,-0.0,207.3612365722656,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046447753906,0.9990000128746032,0.3763806819915771,0.2725812196731567,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5426748991012573,0.050000000745058,0.0482944436371326,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6080322265625,0.8393460512161255,0.1798747181892395,0.1257423460483551,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5426748991012573,0.050000000745058,0.0482944436371326,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.7741612792015076,0.1407316178083419,0.631598711013794,290.6071472167969,289.45147705078125,289.5566711425781,284.6683654785156,290.34747314453125,297.7272644042969,290.5909118652344,1.0,0.2625303864479065,1.0,1.0,0.2000544816255569,1.0,-1.3519707918167114,1.2225245237350464,0.129446193575859,0.9005321860313416,0.0,0.6499999761581421,0.0,34.912109375,49.0,-223.642578125,-0.0,221.0713653564453,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046447753906,0.9990000128746032,0.3763806819915771,0.2725812196731567,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5426748991012573,0.050000000745058,0.0482944436371326,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6080322265625,0.8393460512161255,0.1798747181892395,0.1257423460483551,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5426748991012573,0.050000000745058,0.0482944436371326,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.7741612792015076,0.1407316178083419,0.631598711013794,290.6071472167969,289.45147705078125,289.5566711425781,284.6683654785156,290.34747314453125,297.7272644042969,290.5909118652344,1.0,0.2625303864479065,1.0,1.0,0.2000544816255569,1.0,-1.3519707918167114,1.2225245237350464,0.129446193575859,0.9005321860313416,0.0,0.6499999761581421,0.0,34.912109375,49.0,-223.642578125,-0.0,221.0713653564453,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4329528808594,0.9990000128746032,0.3852313160896301,0.2788245677947998,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4556579589844,0.5378049612045288,0.050000000745058,0.0483344756066799,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4360046386719,0.8385358452796936,0.1833614408969879,0.1282279193401336,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4556579589844,0.5378049612045288,0.050000000745058,0.0483344756066799,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.7755445241928101,0.1446330994367599,0.6494795680046082,290.4351806640625,289.2892150878906,289.6300048828125,284.7124328613281,290.1838073730469,297.7210693359375,290.420654296875,1.0,0.2686603665351867,1.0,1.0,0.1561420261859893,1.0,-1.3840086460113523,1.2906688451766968,0.0933397784829139,0.9619656205177308,0.0,0.6499999761581421,0.0,36.47291946411133,52.0,-231.7119598388672,-0.0,236.94790649414065,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4329528808594,0.9990000128746032,0.3852313160896301,0.2788245677947998,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4556579589844,0.5378049612045288,0.050000000745058,0.0483344756066799,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4360046386719,0.8385358452796936,0.1833614408969879,0.1282279193401336,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4556579589844,0.5378049612045288,0.050000000745058,0.0483344756066799,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.7755445241928101,0.1446330994367599,0.6494795680046082,290.4351806640625,289.2892150878906,289.6300048828125,284.7124328613281,290.1838073730469,297.7210693359375,290.420654296875,1.0,0.2686603665351867,1.0,1.0,0.1561420261859893,1.0,-1.3840086460113523,1.2906688451766968,0.0933397784829139,0.9619656205177308,0.0,0.6499999761581421,0.0,36.47291946411133,52.0,-231.7119598388672,-0.0,236.94790649414065,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406066894531,0.9990000128746032,0.3894098699092865,0.2825626730918884,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3674011230469,0.5349810123443604,0.050000000745058,0.0483588986098766,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.8375183939933777,0.1850678622722625,0.1294452846050262,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3674011230469,0.5349810123443604,0.050000000745058,0.0483588986098766,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.7755401730537415,0.1465271860361099,0.6581759452819824,290.34344482421875,289.2539978027344,289.6666564941406,284.7348327636719,290.0296325683594,297.7176513671875,290.3241882324219,1.0,0.2719348073005676,1.0,1.0,0.1341858059167862,1.0,-1.4004559516906738,1.339863896369934,0.0605920627713203,1.007657527923584,0.0,0.6499999761581421,0.0,37.38291931152344,52.0,-260.79180908203125,-0.0,245.63375854492188,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.9990000128746032,0.3933376967906952,0.2867010831832886,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510986328125,0.5319352746009827,0.050000000745058,0.0483863241970539,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22119140625,0.836105227470398,0.1867071539163589,0.1306348294019699,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510986328125,0.5319352746009827,0.050000000745058,0.0483863241970539,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.7750842571258545,0.1483529061079025,0.6666579246520996,290.2198486328125,289.1298522949219,289.7033386230469,284.7574462890625,289.874755859375,297.71368408203125,290.1972961425781,1.0,0.2753224670886993,1.0,1.0,0.1127179637551307,1.0,-1.417099118232727,1.3885358572006226,0.0285632908344268,1.052790284156799,0.0,0.6499999761581421,0.0,38.37690734863281,55.0,-305.5906066894531,-0.0,254.78591918945312,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.9990000128746032,0.4024817645549774,0.2659266293048858,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106506347656,0.7582966089248657,0.1353388875722885,0.1220779716968536,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069885253906,0.8609664440155029,0.1898664087057113,0.1327524334192276,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.5480619072914124,0.050000000745058,0.0482514575123786,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.801457405090332,0.1518586128950119,0.6818986535072327,290.0060119628906,288.9734802246094,289.77667236328125,284.8034362792969,289.78839111328125,297.70330810546875,289.99517822265625,1.0,0.2839992940425873,1.0,1.0,0.0697822943329811,1.0,-1.5012813806533811,1.4988707304000854,0.0024106807541102,1.1454756259918213,0.0,0.6499999761581421,0.0,36.48427581787109,58.0,-260.2362976074219,-0.0,286.1758117675781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.9990000128746032,0.4024817645549774,0.2659266293048858,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106506347656,0.7582966089248657,0.1353388875722885,0.1220779716968536,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069885253906,0.8609664440155029,0.1898664087057113,0.1327524334192276,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.5480619072914124,0.050000000745058,0.0482514575123786,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.801457405090332,0.1518586128950119,0.6818986535072327,290.0060119628906,288.9734802246094,289.77667236328125,284.8034362792969,289.78839111328125,297.70330810546875,289.99517822265625,1.0,0.2839992940425873,1.0,1.0,0.0697822943329811,1.0,-1.5012813806533811,1.4988707304000854,0.0024106807541102,1.1454756259918213,0.0,0.6499999761581421,0.0,36.48427581787109,58.0,-260.2362976074219,-0.0,286.1758117675781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.9990000128746032,0.4130189716815948,0.2787177264690399,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.7586227059364319,0.1343315690755844,0.1281146556138992,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.930419921875,0.8526147603988647,0.1931241601705551,0.1350495666265487,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356994628906,0.537880539894104,0.050000000745058,0.0483324527740478,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.7948306798934937,0.1552583128213882,0.6975899934768677,289.93017578125,288.82000732421875,289.8500061035156,284.85028076171875,289.84765625,297.7085876464844,289.9279479980469,1.0,0.2931505739688873,1.0,1.0,0.0268466286361217,1.0,-1.545594573020935,1.545543193817139,5.135772153153084e-05,1.1831742525100708,0.0,0.6499999761581421,0.0,39.38470077514648,61.0,-124.89451599121094,-0.0,314.1636962890625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.9990000128746032,0.4130189716815948,0.2787177264690399,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.7586227059364319,0.1343315690755844,0.1281146556138992,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.930419921875,0.8526147603988647,0.1931241601705551,0.1350495666265487,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356994628906,0.537880539894104,0.050000000745058,0.0483324527740478,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.7948306798934937,0.1552583128213882,0.6975899934768677,289.93017578125,288.82000732421875,289.8500061035156,284.85028076171875,289.84765625,297.7085876464844,289.9279479980469,1.0,0.2931505739688873,1.0,1.0,0.0268466286361217,1.0,-1.545594573020935,1.545543193817139,5.135772153153084e-05,1.1831742525100708,0.0,0.6499999761581421,0.0,39.38470077514648,61.0,-124.89451599121094,-0.0,314.1636962890625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245910644531,0.9990000128746032,0.4214180111885071,0.2929314076900482,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92413330078125,0.748514711856842,0.1359296143054962,0.1291777342557907,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.8441532254219055,0.1967773288488388,0.1375929713249206,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9233093261719,0.5275039672851562,0.050000000745058,0.0484271571040153,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242248535156,0.7875555753707886,0.1588251441717147,0.7137781381607056,289.9244689941406,288.6694641113281,289.92333984375,284.89801025390625,289.9208068847656,297.710693359375,289.92584228515625,1.0,0.3021276891231537,1.0,1.0,0.0161079764366149,1.0,-1.586534857749939,1.586520075798035,1.4766090316697957e-05,1.2156583070755005,0.0,0.6499999761581421,0.0,42.58602523803711,64.0,-29.133655548095703,-0.0,342.7436828613281,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245910644531,0.9990000128746032,0.4214180111885071,0.2929314076900482,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92413330078125,0.748514711856842,0.1359296143054962,0.1291777342557907,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.8441532254219055,0.1967773288488388,0.1375929713249206,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9233093261719,0.5275039672851562,0.050000000745058,0.0484271571040153,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242248535156,0.7875555753707886,0.1588251441717147,0.7137781381607056,289.9244689941406,288.6694641113281,289.92333984375,284.89801025390625,289.9208068847656,297.710693359375,289.92584228515625,1.0,0.3021276891231537,1.0,1.0,0.0161079764366149,1.0,-1.586534857749939,1.586520075798035,1.4766090316697957e-05,1.2156583070755005,0.0,0.6499999761581421,0.0,42.58602523803711,64.0,-29.133655548095703,-0.0,342.7436828613281,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541015625,0.9990000128746032,0.4295596182346344,0.3054765462875366,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9526672363281,0.7436728477478027,0.1391583532094955,0.1319788545370102,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.838390052318573,0.2008170634508133,0.1404070705175399,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488525390625,0.5191654562950134,0.050000000745058,0.0485146045684814,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.7827192544937134,0.1626671701669693,0.7310703992843628,289.9537048339844,288.5218811035156,289.9966735839844,284.9465637207031,289.9941711425781,297.71295166015625,289.9570007324219,1.0,0.3110684156417846,1.0,1.0,0.005369325634092,1.0,-1.6292020082473757,1.629197597503662,4.377558070700616e-06,1.2494498491287231,0.0,0.6499999761581421,0.0,45.66383361816406,67.0,28.360401153564453,-0.0,373.2587890625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541015625,0.9990000128746032,0.4295596182346344,0.3054765462875366,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9526672363281,0.7436728477478027,0.1391583532094955,0.1319788545370102,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.838390052318573,0.2008170634508133,0.1404070705175399,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488525390625,0.5191654562950134,0.050000000745058,0.0485146045684814,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.7827192544937134,0.1626671701669693,0.7310703992843628,289.9537048339844,288.5218811035156,289.9966735839844,284.9465637207031,289.9941711425781,297.71295166015625,289.9570007324219,1.0,0.3110684156417846,1.0,1.0,0.005369325634092,1.0,-1.6292020082473757,1.629197597503662,4.377558070700616e-06,1.2494498491287231,0.0,0.6499999761581421,0.0,45.66383361816406,67.0,28.360401153564453,-0.0,373.2587890625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766845703125,0.9990000128746032,0.4338081777095794,0.3048431873321533,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.7473511099815369,0.1412027478218078,0.1337755173444748,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759521484375,0.841689944267273,0.2029816806316375,0.1418739259243011,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.5777750611305237,0.1339315325021743,0.0628941059112548,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.7865395545959473,0.1647205203771591,0.7400103807449341,289.9762878417969,288.4903259277344,290.0333251953125,284.9711303710937,290.0308532714844,297.7142944335937,289.97998046875,1.0,0.3158037960529327,1.0,1.0,0.0,1.0,-1.660274863243103,1.660272479057312,2.337377509320504e-06,1.2730802297592163,0.0,0.6499999761581421,0.0,46.162899017333984,67.0,46.86468124389648,-0.0,391.4968566894531,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.9990000128746032,0.4404918849468231,0.2850818634033203,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.7674624919891357,0.1435085237026214,0.1357040703296661,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023498535156,0.8630110025405884,0.2052721828222274,0.1433353424072265,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008544921875,0.7450594305992126,0.1342363953590393,0.1238971725106239,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00177001953125,0.8080939054489136,0.1669062823057174,0.7489174604415894,290.0028686523437,288.377197265625,290.07000732421875,284.99591064453125,290.067626953125,297.71923828125,290.0075378417969,1.0,0.3219913840293884,1.0,1.0,0.0,1.0,-1.7246216535568235,1.7246191501617432,2.4085970835585613e-06,1.324621081352234,0.0,0.6499999761581421,0.0,44.095176696777344,70.0,62.308048248291016,-0.0,422.0345153808594,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06671142578125,0.9990000128746032,0.4525434970855713,0.2989785671234131,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.7639431953430176,0.1484826505184173,0.140369713306427,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.8559097647666931,0.209880918264389,0.1465946584939956,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0643005371094,0.7405519485473633,0.1335393190383911,0.1274505704641342,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0651550292969,0.8022916913032532,0.1713073700666427,0.7689641714096069,290.0662841796875,288.2354736328125,290.1433410644531,285.0460205078125,290.1410217285156,297.7452087402344,290.071044921875,1.0,0.3329021334648132,1.0,1.0,0.0,1.0,-1.7791759967803955,1.7791733741760254,2.558647793193813e-06,1.3677716255187988,0.0,0.6499999761581421,0.0,47.71148681640625,73.0,82.09390258789062,-0.0,465.7582702636719,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06671142578125,0.9990000128746032,0.4525434970855713,0.2989785671234131,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.7639431953430176,0.1484826505184173,0.140369713306427,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.8559097647666931,0.209880918264389,0.1465946584939956,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0643005371094,0.7405519485473633,0.1335393190383911,0.1274505704641342,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0651550292969,0.8022916913032532,0.1713073700666427,0.7689641714096069,290.0662841796875,288.2354736328125,290.1433410644531,285.0460205078125,290.1410217285156,297.7452087402344,290.071044921875,1.0,0.3329021334648132,1.0,1.0,0.0,1.0,-1.7791759967803955,1.7791733741760254,2.558647793193813e-06,1.3677716255187988,0.0,0.6499999761581421,0.0,47.71148681640625,73.0,82.09390258789062,-0.0,465.7582702636719,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.9990000128746032,0.4625851809978485,0.3122855126857757,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332397460937,0.7620640993118286,0.1539609283208847,0.1455314308404922,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.8502179384231567,0.2147348076105117,0.1500021368265152,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327514648437,0.7327896952629089,0.1352547407150268,0.1286751627922058,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.7976351380348206,0.1758715063333511,0.7896676063537598,290.1349182128906,288.0966796875,290.2166748046875,285.09686279296875,290.2144470214844,297.7627258300781,290.13983154296875,1.0,0.3434540033340454,1.0,1.0,0.0,1.0,-1.8317657709121704,1.8317630290985107,2.708274905671715e-06,1.409168720245361,0.0,0.6499999761581421,0.0,51.32802200317383,76.0,92.44535064697266,-0.0,510.6777648925781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.9990000128746032,0.4625851809978485,0.3122855126857757,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332397460937,0.7620640993118286,0.1539609283208847,0.1455314308404922,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.8502179384231567,0.2147348076105117,0.1500021368265152,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327514648437,0.7327896952629089,0.1352547407150268,0.1286751627922058,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.7976351380348206,0.1758715063333511,0.7896676063537598,290.1349182128906,288.0966796875,290.2166748046875,285.09686279296875,290.2144470214844,297.7627258300781,290.13983154296875,1.0,0.3434540033340454,1.0,1.0,0.0,1.0,-1.8317657709121704,1.8317630290985107,2.708274905671715e-06,1.409168720245361,0.0,0.6499999761581421,0.0,51.32802200317383,76.0,92.44535064697266,-0.0,510.6777648925781,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.9990000128746032,0.4724028706550598,0.3236296772956848,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.7624591588973999,0.1598105132579803,0.1510545760393142,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8469069004058838,0.2198358625173568,0.1535731852054596,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045593261719,0.7294701933860779,0.138371929526329,0.1313991844654083,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.7952085733413696,0.1806246489286422,0.8111204504966736,290.206787109375,287.9607849121094,290.2900085449219,285.1483764648437,290.287841796875,297.774658203125,290.2117614746094,1.0,0.353817880153656,1.0,1.0,0.0,1.0,-1.885338306427002,1.8853354454040527,2.865805981855374e-06,1.4512734413146973,0.0,0.6499999761581421,0.0,54.737403869628906,79.0,98.23402404785156,-0.0,558.00927734375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.9990000128746032,0.4724028706550598,0.3236296772956848,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.7624591588973999,0.1598105132579803,0.1510545760393142,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8469069004058838,0.2198358625173568,0.1535731852054596,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045593261719,0.7294701933860779,0.138371929526329,0.1313991844654083,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.7952085733413696,0.1806246489286422,0.8111204504966736,290.206787109375,287.9607849121094,290.2900085449219,285.1483764648437,290.287841796875,297.774658203125,290.2117614746094,1.0,0.353817880153656,1.0,1.0,0.0,1.0,-1.885338306427002,1.8853354454040527,2.865805981855374e-06,1.4512734413146973,0.0,0.6499999761581421,0.0,54.737403869628906,79.0,98.23402404785156,-0.0,558.00927734375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4824704527854919,0.3334302306175232,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7644883394241333,0.1659776121377945,0.1568812131881714,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.8453372716903687,0.2251767367124557,0.1573070585727691,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782897949219,0.7290146350860596,0.1424270868301391,0.1351042091846466,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.7944919466972351,0.1855993121862411,0.833491861820221,290.2804870605469,287.827880859375,290.36334228515625,285.2005615234375,290.3612365722656,297.7837829589844,290.285400390625,1.0,0.3640633821487427,1.0,1.0,0.0,1.0,-1.939899563789368,1.93989646434784,3.0314745345094707e-06,1.4940885305404663,0.0,0.6499999761581421,0.0,57.98545837402344,82.0,101.33396911621094,-0.0,608.0252685546875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
