time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041040,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4824704527854919,0.3334302306175232,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7644883394241333,0.1659776121377945,0.1568812131881714,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.8453372716903687,0.2251767367124557,0.1573070585727691,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782897949219,0.7290146350860596,0.1424270868301391,0.1351042091846466,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.7944919466972351,0.1855993121862411,0.833491861820221,290.2804870605469,287.827880859375,290.36334228515625,285.2005615234375,290.3612365722656,297.7837829589844,290.285400390625,1.0,0.3640633821487427,1.0,1.0,0.0,1.0,-1.939899563789368,1.93989646434784,3.0314745345094707e-06,1.4940885305404663,0.0,0.6499999761581421,0.0,57.98545837402344,82.0,101.33396911621094,-0.0,608.0252685546875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182067871094,0.9990000128746032,0.4876480996608734,0.3378421068191528,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.7659913301467896,0.1691703647375106,0.1598975509405136,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171081542969,0.8450741767883301,0.2279331535100937,0.1592328250408172,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.7295646667480469,0.1447193622589111,0.1372273415327072,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165283203125,0.7946653962135315,0.188175618648529,0.8450576663017273,290.3177185058594,287.79998779296875,290.3999938964844,285.22686767578125,290.3979187011719,297.7880859375,290.3226013183594,1.0,0.369160383939743,1.0,1.0,0.0,1.0,-1.967569351196289,1.9675662517547607,3.117479991487926e-06,1.5157761573791504,0.0,0.6499999761581421,0.0,59.55977630615234,82.0,102.262939453125,-0.0,634.1320190429688,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555603027344,0.9990000128746032,0.4929223358631134,0.341985672712326,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35357666015625,0.7677509188652039,0.1724276542663574,0.1629742085933685,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.8450870513916016,0.2307405620813369,0.1611935049295425,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529663085937,0.730495274066925,0.1471466124057769,0.1394863277673721,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539428710937,0.7951256632804871,0.1908080577850341,0.8568662405014038,290.3551025390625,287.6978759765625,290.4366760253906,285.2533264160156,290.43463134765625,297.79254150390625,290.35992431640625,1.0,0.3742490708827972,1.0,1.0,0.0,1.0,-1.995488524436951,1.9954853057861328,3.205599796274328e-06,1.5376428365707395,0.0,0.6499999761581421,0.0,61.10926818847656,85.0,102.93524169921876,-0.0,661.0161743164062,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9990000128746032,0.4985162019729614,0.3460235595703125,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7698382139205933,0.1758850961923599,0.1662390977144241,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.8453727960586548,0.2337143272161483,0.1632699072360992,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.7318236827850342,0.1498034000396728,0.1419679075479507,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.7958914637565613,0.1936079561710357,0.8694182634353638,290.39410400390625,287.6696472167969,290.47479248046875,285.281005859375,290.4727783203125,297.7974853515625,290.3988647460937,1.0,0.3795377612113952,1.0,1.0,0.0,1.0,-2.0248055458068848,2.0248022079467773,3.299562877145945e-06,1.5605864524841309,0.0,0.6499999761581421,0.0,62.69575881958008,85.0,103.42485809326172,-0.0,689.8411254882812,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.9990000128746032,0.5037710070610046,0.3495397865772247,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287109375,0.771958589553833,0.1791342049837112,0.1693063378334045,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.8458427786827087,0.2365037351846695,0.1652167737483978,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.7333090901374817,0.1523551642894745,0.1443567723035812,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.7968167662620544,0.1962443739175796,0.881231427192688,290.43017578125,287.57080078125,290.510009765625,285.30670166015625,290.5080261230469,297.80230712890625,290.43487548828125,1.0,0.3844205439090729,1.0,1.0,0.0,1.0,-2.0521063804626465,2.052103042602539,3.388373215784668e-06,1.5819368362426758,0.0,0.6499999761581421,0.0,64.14298248291016,88.0,103.74732208251952,-0.0,717.2584228515625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.9990000128746032,0.5150095224380493,0.3562481999397278,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.7769383192062378,0.1860852390527725,0.1758652329444885,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.8474134206771851,0.2424553334712982,0.1693679392337799,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.7371190190315247,0.1579568833112716,0.1496133953332901,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7993713617324829,0.2019012421369552,0.9065627455711364,290.5054016113281,287.4466552734375,290.5833435058594,285.360595703125,290.5813903808594,297.8133544921875,290.510009765625,1.0,0.3946097791194916,1.0,1.0,0.0,1.0,-2.1097605228424072,2.1097569465637207,3.5800651403405936e-06,1.626976728439331,0.0,0.6499999761581421,0.0,67.10874938964844,91.0,104.12979888916016,-0.0,777.0133056640625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.9990000128746032,0.5150095224380493,0.3562481999397278,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.7769383192062378,0.1860852390527725,0.1758652329444885,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.8474134206771851,0.2424553334712982,0.1693679392337799,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.7371190190315247,0.1579568833112716,0.1496133953332901,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7993713617324829,0.2019012421369552,0.9065627455711364,290.5054016113281,287.4466552734375,290.5833435058594,285.360595703125,290.5813903808594,297.8133544921875,290.510009765625,1.0,0.3946097791194916,1.0,1.0,0.0,1.0,-2.1097605228424072,2.1097569465637207,3.5800651403405936e-06,1.626976728439331,0.0,0.6499999761581421,0.0,67.10874938964844,91.0,104.12979888916016,-0.0,777.0133056640625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.9990000128746032,0.5266261696815491,0.3622272610664367,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.7825614213943481,0.1932720094919204,0.1826421171426773,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801086425781,0.8496688604354858,0.2485890984535217,0.1736423075199127,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.7417140603065491,0.1638877987861633,0.1551886200904846,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8026415705680847,0.2077706903219223,0.9328247904777528,290.5807189941406,287.3254699707031,290.6566772460937,285.4150085449219,290.65478515625,297.8253173828125,290.585205078125,1.0,0.4048410058021545,1.0,1.0,0.0,1.0,-2.16845178604126,2.168447971343994,3.780971383093856e-06,1.672764539718628,0.0,0.6499999761581421,0.0,70.02398681640625,94.0,104.2857666015625,-0.0,840.5361328125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.9990000128746032,0.5266261696815491,0.3622272610664367,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.7825614213943481,0.1932720094919204,0.1826421171426773,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801086425781,0.8496688604354858,0.2485890984535217,0.1736423075199127,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.7417140603065491,0.1638877987861633,0.1551886200904846,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8026415705680847,0.2077706903219223,0.9328247904777528,290.5807189941406,287.3254699707031,290.6566772460937,285.4150085449219,290.65478515625,297.8253173828125,290.585205078125,1.0,0.4048410058021545,1.0,1.0,0.0,1.0,-2.16845178604126,2.168447971343994,3.780971383093856e-06,1.672764539718628,0.0,0.6499999761581421,0.0,70.02398681640625,94.0,104.2857666015625,-0.0,840.5361328125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.9990000128746032,0.5386152863502502,0.3675491213798523,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7887397408485413,0.200689435005188,0.1896316111087799,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8525300621986389,0.2549016177654266,0.1780372709035873,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.7469773888587952,0.1701072454452514,0.1610393226146698,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.8065284490585327,0.2138532549142837,0.9600101709365844,290.656005859375,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8366394042969,290.6603698730469,1.0,0.4151333570480346,1.0,1.0,0.0,1.0,-2.228196859359741,2.2281928062438965,3.991447101725498e-06,1.7193154096603394,0.0,0.6499999761581421,0.0,72.89958953857422,97.0,104.32462310791016,-0.0,908.0899047851562,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.9990000128746032,0.5386152863502502,0.3675491213798523,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7887397408485413,0.200689435005188,0.1896316111087799,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8525300621986389,0.2549016177654266,0.1780372709035873,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.7469773888587952,0.1701072454452514,0.1610393226146698,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.8065284490585327,0.2138532549142837,0.9600101709365844,290.656005859375,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8366394042969,290.6603698730469,1.0,0.4151333570480346,1.0,1.0,0.0,1.0,-2.228196859359741,2.2281928062438965,3.991447101725498e-06,1.7193154096603394,0.0,0.6499999761581421,0.0,72.89958953857422,97.0,104.32462310791016,-0.0,908.0899047851562,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.9990000128746032,0.5447503328323364,0.36997851729393,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.7920165061950684,0.204484149813652,0.1932055056095123,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.8541725873947144,0.2581246793270111,0.1802797764539718,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.7498394250869751,0.1733172535896301,0.1640595346689224,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.8086500763893127,0.2169739603996276,0.9739511013031006,290.6936340332031,287.1830139160156,290.76666259765625,285.4974670410156,290.7648620605469,297.8427429199219,290.69793701171875,1.0,0.4203075766563415,1.0,1.0,0.0,1.0,-2.258473396301269,2.258469343185425,4.100398200534983e-06,1.742884874343872,0.0,0.6499999761581421,0.0,74.32482147216797,97.0,104.31980895996094,-0.0,943.4646606445312,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.9990000128746032,0.5509822964668274,0.3722586631774902,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300720214844,0.7954114675521851,0.2083378136157989,0.1968336552381515,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.8559525609016418,0.261393666267395,0.1825532168149948,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.7528508305549622,0.1765929758548736,0.1671414822340011,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.8108681440353394,0.2201482355594635,0.9881269931793212,290.7312316894531,287.09185791015625,290.8033447265625,285.5251770019531,290.8015441894531,297.8491516113281,290.7355041503906,1.0,0.4255037307739258,1.0,1.0,0.0,1.0,-2.289030075073242,2.289026021957397,4.211917257634923e-06,1.7666600942611694,0.0,0.6499999761581421,0.0,75.74266052246094,100.0,104.30584716796876,-0.0,979.9584350585938,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5637151598930359,0.3764203190803528,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.8024845719337463,0.2162073403596878,0.2042389810085296,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.8598750829696655,0.2680586576461792,0.1871854811906814,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7592625021934509,0.1833202987909317,0.1734695434570312,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.8155365586280823,0.2266430407762527,1.017117261886597,290.8064270019531,286.9794616699219,290.8766784667969,285.5808410644531,290.8749389648437,297.8626708984375,290.81060791015625,1.0,0.4359609484672546,1.0,1.0,0.0,1.0,-2.350914001464844,2.350909471511841,4.4425451051210985e-06,1.8147724866867063,0.0,0.6499999761581421,0.0,78.56359100341797,103.0,104.25741577148438,-0.0,1056.380615234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5637151598930359,0.3764203190803528,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.8024845719337463,0.2162073403596878,0.2042389810085296,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.8598750829696655,0.2680586576461792,0.1871854811906814,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7592625021934509,0.1833202987909317,0.1734695434570312,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.8155365586280823,0.2266430407762527,1.017117261886597,290.8064270019531,286.9794616699219,290.8766784667969,285.5808410644531,290.8749389648437,297.8626708984375,290.81060791015625,1.0,0.4359609484672546,1.0,1.0,0.0,1.0,-2.350914001464844,2.350909471511841,4.4425451051210985e-06,1.8147724866867063,0.0,0.6499999761581421,0.0,78.56359100341797,103.0,104.25741577148438,-0.0,1056.380615234375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.5768128037452698,0.3800643682479858,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.8098266124725342,0.2242911905050277,0.2118457704782486,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8642716407775879,0.2748909592628479,0.1919335722923278,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.7661803364753723,0.1902756541967392,0.1800140887498855,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.8205150961875916,0.2333290725946426,1.046963453292847,290.8815612792969,286.8699951171875,290.95001220703125,285.6368713378906,290.94830322265625,297.8769226074219,290.8856201171875,1.0,0.446514219045639,1.0,1.0,0.0,1.0,-2.4138522148132324,2.4138474464416504,4.683639872382628e-06,1.8636621236801147,0.0,0.6499999761581421,0.0,81.367431640625,106.0,104.19760131835938,-0.0,1137.627197265625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.5768128037452698,0.3800643682479858,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.8098266124725342,0.2242911905050277,0.2118457704782486,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8642716407775879,0.2748909592628479,0.1919335722923278,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.7661803364753723,0.1902756541967392,0.1800140887498855,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.8205150961875916,0.2333290725946426,1.046963453292847,290.8815612792969,286.8699951171875,290.95001220703125,285.6368713378906,290.94830322265625,297.8769226074219,290.8856201171875,1.0,0.446514219045639,1.0,1.0,0.0,1.0,-2.4138522148132324,2.4138474464416504,4.683639872382628e-06,1.8636621236801147,0.0,0.6499999761581421,0.0,81.367431640625,106.0,104.19760131835938,-0.0,1137.627197265625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418640136719,0.9990000128746032,0.5873025059700012,0.3830688595771789,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9405822753906,0.815217912197113,0.230665236711502,0.2179401218891143,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410705566406,0.867636501789093,0.2802405059337616,0.1957190781831741,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94012451171875,0.7715635299682617,0.1957508474588394,0.185265228152275,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9407043457031,0.8242702484130859,0.2385634034872055,1.070797562599182,290.9416198730469,286.8348083496094,291.0086364746094,285.6818542480469,291.0069885253906,297.8865661621094,290.9455871582031,1.0,0.4549953043460846,1.0,1.0,0.0,1.0,-2.464287519454956,2.464282751083374,4.881613676843699e-06,1.902836799621582,0.0,0.6499999761581421,0.0,83.68092346191406,106.0,104.15579223632812,-0.0,1205.8157958984375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.9990000128746032,0.5898967981338501,0.3839556574821472,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.81639164686203,0.2322204560041427,0.2194346189498901,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.8683323264122009,0.2815393805503845,0.1966427713632583,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.7727580070495605,0.1970792561769485,0.1865477114915847,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95574951171875,0.8250626921653748,0.239828422665596,1.0765976905822754,290.9566650390625,286.5133361816406,291.0233459472656,285.6931457519531,291.0216979980469,297.888427734375,290.96063232421875,1.0,0.4571163952350616,1.0,1.0,0.0,1.0,-2.4767541885375977,2.4767491817474365,4.931198418489657e-06,1.912519216537476,0.0,0.6499999761581421,0.0,84.29203033447266,109.0,104.14334106445312,-0.0,1223.237060546875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9990000128746032,0.6000949740409851,0.3879266679286957,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8204841613769531,0.2382823377847671,0.2252508401870727,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8705999255180359,0.2865933179855346,0.2002274394035339,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.7769460082054138,0.2022242248058319,0.1915092319250106,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.8276970386505127,0.2447095364332199,1.0989511013031006,291.01666259765625,286.4840087890625,291.0819702148437,285.73834228515625,291.0803527832031,297.8939514160156,291.0205078125,1.0,0.4655215144157409,1.0,1.0,0.0,1.0,-2.525650978088379,2.5256459712982178,5.12815222464269e-06,1.9504919052124023,0.0,0.6499999761581421,0.0,86.82788848876953,109.0,104.07320404052734,-0.0,1293.67138671875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9990000128746032,0.6026230454444885,0.3890073895454407,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8213968276977539,0.239776611328125,0.2266825437545776,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8710715174674988,0.2878389060497284,0.2011089771986007,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7778812050819397,0.2034850269556045,0.192723736166954,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8282548189163208,0.2459020614624023,1.104405641555786,291.0316772460937,286.1713256835937,291.0966796875,285.74969482421875,291.0950622558594,297.8949279785156,291.0355224609375,1.0,0.4676143825054168,1.0,1.0,0.0,1.0,-2.5377273559570312,2.53772234916687,5.177397724764887e-06,1.959868550300598,0.0,0.6499999761581421,0.0,87.4837875366211,112.0,104.05242156982422,-0.0,1311.5882568359375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9990000128746032,0.6088768243789673,0.391796737909317,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8235229849815369,0.2434602379798889,0.2302080541849136,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8721258640289307,0.2909116744995117,0.2032803446054458,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7800512313842773,0.2065781056880951,0.1957004964351654,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682678222656,0.8295061588287354,0.2488212883472442,1.1177440881729126,291.06915283203125,286.1566772460937,291.1333312988281,285.778076171875,291.1317443847656,297.8967590332031,291.07293701171875,1.0,0.4728007316589355,1.0,1.0,0.0,1.0,-2.567530632019043,2.567525148391724,5.299948043102631e-06,1.9830083847045896,0.0,0.6499999761581421,0.0,89.14247131347656,112.0,103.99632263183594,-0.0,1356.623046875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.9990000128746032,0.6150742173194885,0.394684374332428,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.8254825472831726,0.2470962554216385,0.2336833924055099,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8730511665344238,0.2939501106739044,0.205423817038536,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.7820349931716919,0.2096111327409744,0.1986159384250641,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.8306009769439697,0.2516762614250183,1.1307713985443115,291.1065673828125,285.843994140625,291.1700134277344,285.8064880371094,291.1684265136719,297.8978576660156,291.1103210449219,1.0,0.4779371917247772,1.0,1.0,0.0,1.0,-2.5969104766845703,2.59690523147583,5.422171398095088e-06,2.0058186054229736,0.0,0.6499999761581421,0.0,90.82624816894533,115.0,103.93830871582033,-0.0,1402.169189453125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.9990000128746032,0.6224561333656311,0.3982091844081878,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8276852369308472,0.2514103949069977,0.2378015518188476,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8740615844726562,0.2975645959377289,0.2079698592424392,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7842385172843933,0.2131843119859695,0.2020461708307266,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8317736387252808,0.2550309598445892,1.1460576057434082,291.1514587402344,285.830810546875,291.2139892578125,285.84063720703125,291.21246337890625,297.8984680175781,291.1551513671875,1.0,0.4840306043624878,1.0,1.0,0.0,1.0,-2.6316542625427246,2.6316487789154053,5.568510005105054e-06,2.032792329788208,0.0,0.6499999761581421,0.0,92.86478424072266,115.0,103.86934661865234,-0.0,1457.455078125,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.9990000128746032,0.6273574829101562,0.4005762338638305,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.8290908932685852,0.2542667388916015,0.2405256628990173,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.8746985793113708,0.2999629080295563,0.2096575945615768,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.7856308221817017,0.2155378013849258,0.2043032795190811,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.8324974775314331,0.2572364807128906,1.1560968160629272,291.1813659667969,285.6476135253906,291.24334716796875,285.86346435546875,291.2417907714844,297.8985900878906,291.1850280761719,1.0,0.4880551397800445,1.0,1.0,0.0,1.0,-2.654559850692749,2.6545541286468506,5.6660496738913935e-06,2.0505740642547607,0.0,0.6499999761581421,0.0,94.23184204101562,118.0,103.82293701171876,-0.0,1494.751708984375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.9990000128746032,0.6395635008811951,0.4064255952835083,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8324891924858093,0.2613477408885956,0.2472697049379348,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8762707710266113,0.3059296309947967,0.2138508111238479,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.7889434695243835,0.2213280349969864,0.2098473161458969,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8341979384422302,0.26264688372612,1.180683970451355,291.25604248046875,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8981628417969,291.2596435546875,1.0,0.4979690611362457,1.0,1.0,0.0,1.0,-2.710947036743164,2.7109410762786865,5.909776518819854e-06,2.0943491458892822,0.0,0.6499999761581421,0.0,97.64675903320312,121.0,103.71450805664062,-0.0,1589.2821044921875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.9990000128746032,0.6395635008811951,0.4064255952835083,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8324891924858093,0.2613477408885956,0.2472697049379348,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8762707710266113,0.3059296309947967,0.2138508111238479,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.7889434695243835,0.2213280349969864,0.2098473161458969,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8341979384422302,0.26264688372612,1.180683970451355,291.25604248046875,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8981628417969,291.2596435546875,1.0,0.4979690611362457,1.0,1.0,0.0,1.0,-2.710947036743164,2.7109410762786865,5.909776518819854e-06,2.0943491458892822,0.0,0.6499999761581421,0.0,97.64675903320312,121.0,103.71450805664062,-0.0,1589.2821044921875,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.9990000128746032,0.6515755653381348,0.4120242893695831,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8357723951339722,0.2682766914367676,0.2538588941097259,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8778702616691589,0.3117932379245758,0.2179657220840454,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.7920870780944824,0.2269482463598251,0.2152180075645446,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.8358197212219238,0.2678790986537933,1.2044153213500977,291.3295288085937,285.6126708984375,291.388916015625,285.9770812988281,291.387451171875,297.89727783203125,291.3330383300781,1.0,0.507554829120636,1.0,1.0,0.0,1.0,-2.765507698059082,2.7655014991760254,6.150487024569884e-06,2.1367027759552,0.9885843992233276,0.6499999761581421,0.0,100.99588775634766,121.0,103.61600494384766,-0.0,1684.4263916015625,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.199894821817013e-21,2.5999474109085067e-21,2.5999472089601157e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3.165497400914319e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.9990000128746032,0.6517574191093445,0.4121071994304657,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.8358221054077148,0.268381267786026,0.2539582848548889,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.8778953552246094,0.3118818998336792,0.2180279195308685,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.7921343445777893,0.2270327657461166,0.2152987122535705,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.8358443379402161,0.2679576277732849,1.2047712802886963,291.33062744140625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8972473144531,291.3341369628906,1.0,0.5076985359191895,1.0,1.0,0.0,1.0,-2.7663261890411377,2.766319990158081,6.154135007818695e-06,2.137338161468506,0.9897387623786926,0.6499999761581421,0.0,101.04631805419922,124.0,103.6160659790039,-0.0,1685.880859375,1.0,283.4192199707031,287.803466796875,288.9031982421875,290.20733642578125,313.5447082519531,310.8355407714844,283.1499938964844,0.0085299434140324,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.872217944764997e-05,1.8729166185949e-05,8.861588796094111e-09,0.0010840295581147,0.0010837588924914,2.7072388775195577e-07,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.1123816892504692,0.0,3.94139533455018e-06,0.0037661804817616,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224914550781,0.9990000128746032,0.6402779221534729,0.4375692903995514,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.8212662935256958,0.2650018036365509,0.254850834608078,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.8585485219955444,0.3043395578861236,0.2165744304656982,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552062988281,0.7766143083572388,0.2236988991498947,0.2157448679208755,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458679199219,0.8194915652275085,0.2625472843647003,1.20058274269104,287.5272216796875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7108459472656,287.4582824707031,1.0,0.5157483220100403,1.0,1.0,0.0,1.0,-2.7918286323547363,2.79182243347168,6.270327958191047e-06,2.158055067062378,0.9877790212631226,0.6499999761581421,0.0,108.44889068603516,127.0,12170.75390625,-0.0,1759.30419921875,1.0,283.360107421875,287.3144226074219,290.6607360839844,291.5518493652344,313.5447082519531,310.8355407714844,283.1499938964844,5807.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491793274879455,1.0,0.0,0.0,0.8691633343696594,0.8691654801368713,5.074074849176213e-08,4.265357971191406,4.265347957611084,9.790761396288872e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3987.49267578125,0.0,27.578754425048828,1895.3599853515625,0.0,193.09744262695312,0.242028072476387,1.0,0.0,3.0,1.0,0.0
12042840,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224914550781,0.9990000128746032,0.6402779221534729,0.4375692903995514,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.8212662935256958,0.2650018036365509,0.254850834608078,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.8585485219955444,0.3043395578861236,0.2165744304656982,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552062988281,0.7766143083572388,0.2236988991498947,0.2157448679208755,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458679199219,0.8194915652275085,0.2625472843647003,1.20058274269104,287.5272216796875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7108459472656,287.4582824707031,1.0,0.5157483220100403,1.0,1.0,0.0,1.0,-2.7918286323547363,2.79182243347168,6.270327958191047e-06,2.158055067062378,0.9877790212631226,0.6499999761581421,0.0,108.44889068603516,127.0,12170.75390625,-0.0,1759.30419921875,1.0,283.360107421875,287.3144226074219,290.6607360839844,291.5518493652344,313.5447082519531,310.8355407714844,283.1499938964844,5807.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491793274879455,1.0,0.0,0.0,0.8691633343696594,0.8691654801368713,5.074074849176213e-08,4.265357971191406,4.265347957611084,9.790761396288872e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3987.49267578125,0.0,27.578754425048828,1895.3599853515625,0.0,193.09744262695312,0.242028072476387,1.0,0.0,3.0,1.0,0.0
12042900,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735412597656,0.9990000128746032,0.6267818808555603,0.4634194374084472,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.8016232252120972,0.2599422633647918,0.2506559491157532,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.8367288708686829,0.2968728542327881,0.2116598337888717,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.7572858333587646,0.2189652323722839,0.2118690609931945,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.798408567905426,0.256146103143692,1.1751500368118286,286.9766540527344,285.58599853515625,291.5,286.064208984375,291.49853515625,297.5694885253906,286.9427185058594,1.0,0.5177605748176575,1.0,1.0,0.0,1.0,-2.776741743087769,2.776735544204712,6.2032308960624505e-06,2.1466190814971924,0.9914120435714722,0.6499999761581421,0.0,114.8068618774414,127.0,13239.1572265625,-0.0,1766.512939453125,1.0,283.2807312011719,286.611328125,290.5443115234375,291.65289306640625,313.5447082519531,310.8355407714844,283.1499938964844,8032.52001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925465583801269,1.0,0.0,0.0,1.0222247838974,1.0222276449203491,6.973694155476552e-08,4.265909194946289,4.265899181365967,9.786057489691302e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3944.488037109375,0.0,44.628021240234375,1895.43505859375,0.0,484.5813598632813,0.2819491028785705,1.0,0.0,3.0,1.0,0.0
