time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042960,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702575683594,0.9990000128746032,0.6135164499282837,0.4864577949047088,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.7837135791778564,0.2553443908691406,0.2463394403457641,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.818511962890625,0.2905322015285492,0.2070333063602447,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.7410218119621277,0.2145515531301498,0.2077915519475937,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787109375,0.7790855169296265,0.2501009404659271,1.148423433303833,286.6726379394531,285.57720947265625,291.5366516113281,286.093017578125,291.5351867675781,297.4434814453125,286.6512145996094,1.0,0.5187894105911255,1.0,1.0,0.0,1.0,-2.756665229797364,2.7566592693328857,6.113933523010928e-06,2.1311357021331787,0.995676040649414,0.6499999761581421,0.0,120.5585479736328,130.0,13905.51953125,-0.0,1763.213134765625,1.0,283.2260131835937,286.26190185546875,290.2083435058594,291.4267578125,313.5447082519531,310.8355407714844,283.1499938964844,10040.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865560173988342,1.0,0.0,0.0,1.1428848505020142,1.1428883075714111,8.715659305380542e-08,4.265923976898193,4.265913963317871,9.785931069927756e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3862.224853515625,0.0,62.32244110107422,1895.43701171875,0.0,856.6868286132812,0.313589334487915,1.0,0.0,3.0,1.0,0.0
12043020,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.9990000128746032,0.5900285840034485,0.5196807980537415,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.7592678666114807,0.2484588772058487,0.2394947260618209,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.7916657328605652,0.2814507186412811,0.2001825422048568,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7184938788414001,0.2075415998697281,0.200976014137268,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.7519499659538269,0.2402503788471222,1.1027276515960691,286.342041015625,285.61041259765625,291.6099853515625,286.15069580078125,291.6084899902344,297.2596130371094,286.3321838378906,1.0,0.5191061496734619,1.0,1.0,0.0,1.0,-2.7170214653015137,2.717015504837036,5.939159564150032e-06,2.1003987789154053,1.0,0.6499999761581421,0.0,129.02264404296875,118.0,14638.142578125,-0.0,1743.2645263671875,1.0,283.17205810546875,285.892578125,289.5281677246094,290.7389221191406,313.5447082519531,310.8355407714844,283.1499938964844,13182.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658061146736145,1.0,0.0,0.0,1.3095201253890991,1.309524655342102,1.1442416791851429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3692.201171875,0.0,93.74840545654295,1895.4371337890625,0.0,1296.8138427734375,0.3572614789009094,1.0,0.0,3.0,1.0,0.0
12043080,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.9990000128746032,0.5900285840034485,0.5196807980537415,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.7592678666114807,0.2484588772058487,0.2394947260618209,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.7916657328605652,0.2814507186412811,0.2001825422048568,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7184938788414001,0.2075415998697281,0.200976014137268,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.7519499659538269,0.2402503788471222,1.1027276515960691,286.342041015625,285.61041259765625,291.6099853515625,286.15069580078125,291.6084899902344,297.2596130371094,286.3321838378906,1.0,0.5191061496734619,1.0,1.0,0.0,1.0,-2.7170214653015137,2.717015504837036,5.939159564150032e-06,2.1003987789154053,1.0,0.6499999761581421,0.0,129.02264404296875,118.0,14638.142578125,-0.0,1743.2645263671875,1.0,283.17205810546875,285.892578125,289.5281677246094,290.7389221191406,313.5447082519531,310.8355407714844,283.1499938964844,13182.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658061146736145,1.0,0.0,0.0,1.3095201253890991,1.309524655342102,1.1442416791851429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3692.201171875,0.0,93.74840545654295,1895.4371337890625,0.0,1296.8138427734375,0.3572614789009094,1.0,0.0,3.0,1.0,0.0
12043140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.9935417175292968,0.5730106234550476,0.5191611647605896,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.7486966848373413,0.2444318681955337,0.2352879792451858,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7791502475738525,0.2760461866855621,0.1960253268480301,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7068052291870117,0.2029379904270172,0.1963148862123489,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7388978600502014,0.2334837317466735,1.0703836679458618,286.18280029296875,285.592041015625,291.6806030273437,286.2063293457031,291.6790771484375,297.1829528808594,286.1763916015625,1.0,0.5128584504127502,1.0,1.0,0.0,1.0,-2.6608731746673584,2.66086745262146,5.696817424905021e-06,2.0572783946990967,1.0,0.6499999761581421,0.0,131.23291015625,118.0,14901.388671875,-0.0,1671.83642578125,1.0,283.1558837890625,285.7187805175781,289.18133544921875,290.3038635253906,313.5447082519531,310.8355407714844,283.1499938964844,15151.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467756628990173,1.0,0.0,0.0,1.4039349555969238,1.4039403200149536,1.3151867506167036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3603.782958984375,0.0,115.52302551269533,1895.4371337890625,0.0,1218.7237548828125,0.3819501101970672,1.0,0.0,3.0,1.0,0.0
12043200,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.9935079216957092,0.5725600123405457,0.5186557173728943,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.7487629055976868,0.2443196922540664,0.2351554036140442,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.7791942358016968,0.2758874595165252,0.1958931237459182,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.7068154811859131,0.2027977406978607,0.1961579918861389,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.7388544082641602,0.2332664728164672,1.0692819356918335,286.1778259277344,285.6406555175781,291.6833190917969,286.20849609375,291.6817932128906,297.1811828613281,286.171630859375,1.0,0.5125624537467957,1.0,1.0,0.0,1.0,-2.659461975097656,2.659456253051758,5.690402304026065e-06,2.056006908416748,1.0,0.6499999761581421,0.0,131.03318786621094,106.0,14907.8525390625,-0.0,1668.25537109375,1.0,283.1556091308594,285.71368408203125,289.1741027832031,290.2934265136719,313.5447082519531,310.8355407714844,283.1499938964844,15210.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455994248390198,1.0,0.0,0.0,1.4066509008407593,1.4066561460494995,1.3202800630551792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3601.848388671875,0.0,116.19475555419922,1895.4371337890625,0.0,1210.7547607421875,0.3826598823070526,1.0,0.0,3.0,1.0,0.0
12043260,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.9938358664512634,0.56416255235672,0.5093505382537842,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7507651448249817,0.2421676963567733,0.2325695902109146,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7805841565132141,0.2725526094436645,0.1931367069482803,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.7073802351951599,0.1998195946216583,0.1928271502256393,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7379477620124817,0.2283779233694076,1.0446041822433472,286.0868225097656,285.6679992675781,291.75665283203125,286.2663269042969,291.7550964355469,297.145751953125,286.08380126953125,1.0,0.5025272369384766,1.0,1.0,0.0,1.0,-2.608183145523072,2.608177661895752,5.472733391798101e-06,2.0161938667297363,1.0,0.6499999761581421,0.0,126.02957153320312,94.0,15007.2568359375,-0.0,1573.478759765625,1.0,283.1513061523437,285.61688232421875,289.1008605957031,290.153076171875,313.5447082519531,310.8355407714844,283.1499938964844,16424.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092027425765991,1.0,0.0,0.0,1.461710810661316,1.461716651916504,1.4256613667384954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3582.45263671875,0.0,130.38034057617188,1895.4371337890625,0.0,981.2424926757812,0.3970382213592529,1.0,0.0,3.0,1.0,0.0
12043320,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.9938358664512634,0.56416255235672,0.5093505382537842,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7507651448249817,0.2421676963567733,0.2325695902109146,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7805841565132141,0.2725526094436645,0.1931367069482803,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.7073802351951599,0.1998195946216583,0.1928271502256393,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7379477620124817,0.2283779233694076,1.0446041822433472,286.0868225097656,285.6679992675781,291.75665283203125,286.2663269042969,291.7550964355469,297.145751953125,286.08380126953125,1.0,0.5025272369384766,1.0,1.0,0.0,1.0,-2.608183145523072,2.608177661895752,5.472733391798101e-06,2.0161938667297363,1.0,0.6499999761581421,0.0,126.02957153320312,94.0,15007.2568359375,-0.0,1573.478759765625,1.0,283.1513061523437,285.61688232421875,289.1008605957031,290.153076171875,313.5447082519531,310.8355407714844,283.1499938964844,16424.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092027425765991,1.0,0.0,0.0,1.461710810661316,1.461716651916504,1.4256613667384954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3582.45263671875,0.0,130.38034057617188,1895.4371337890625,0.0,981.2424926757812,0.3970382213592529,1.0,0.0,3.0,1.0,0.0
12043380,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9990000128746032,0.5600053071975708,0.4982233047485351,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.76105135679245,0.2413665801286697,0.2312488257884979,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7908587455749512,0.2705670595169067,0.1913475543260574,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7160750031471252,0.1981124728918075,0.1906633824110031,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7449647784233093,0.2250261604785919,1.026705622673035,286.04302978515625,285.6924133300781,291.8299865722656,286.32421875,291.8283996582031,297.1275939941406,286.0410461425781,1.0,0.4911791682243347,1.0,1.0,0.0,1.0,-2.567192554473877,2.5671870708465576,5.30219404026866e-06,1.984570264816284,1.0,0.6499999761581421,0.0,117.28904724121094,82.0,15061.2890625,-0.0,1479.1702880859375,1.0,283.1502990722656,285.56939697265625,289.1782531738281,290.2003479003906,313.5447082519531,310.8355407714844,283.1499938964844,17120.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578545093536377,1.0,0.0,0.0,1.492393970489502,1.492400050163269,1.4861423380807537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3603.744140625,0.0,138.7644500732422,1895.4371337890625,0.0,816.2582397460938,0.4050453007221222,1.0,0.0,3.0,1.0,0.0
12043440,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9990000128746032,0.5600053071975708,0.4982233047485351,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.76105135679245,0.2413665801286697,0.2312488257884979,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7908587455749512,0.2705670595169067,0.1913475543260574,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7160750031471252,0.1981124728918075,0.1906633824110031,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7449647784233093,0.2250261604785919,1.026705622673035,286.04302978515625,285.6924133300781,291.8299865722656,286.32421875,291.8283996582031,297.1275939941406,286.0410461425781,1.0,0.4911791682243347,1.0,1.0,0.0,1.0,-2.567192554473877,2.5671870708465576,5.30219404026866e-06,1.984570264816284,1.0,0.6499999761581421,0.0,117.28904724121094,82.0,15061.2890625,-0.0,1479.1702880859375,1.0,283.1502990722656,285.56939697265625,289.1782531738281,290.2003479003906,313.5447082519531,310.8355407714844,283.1499938964844,17120.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578545093536377,1.0,0.0,0.0,1.492393970489502,1.492400050163269,1.4861423380807537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3603.744140625,0.0,138.7644500732422,1895.4371337890625,0.0,816.2582397460938,0.4050453007221222,1.0,0.0,3.0,1.0,0.0
12043500,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.9990000128746032,0.559895396232605,0.4861619472503662,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.766941487789154,0.241295576095581,0.2309519499540329,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.7966041564941406,0.2698527574539184,0.1906946152448654,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.7208021879196167,0.1975764632225036,0.1899298280477523,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.7491824626922607,0.2237564772367477,1.0198132991790771,286.0251159667969,285.6806640625,291.8666687011719,286.3531494140625,291.86505126953125,297.1224975585937,286.0233154296875,1.0,0.4848747253417969,1.0,1.0,0.0,1.0,-2.5421812534332275,2.5421762466430664,5.1993215492984746e-06,1.965198636054993,1.0,0.6499999761581421,0.0,112.91954803466795,82.0,15051.5087890625,-0.0,1427.3385009765625,1.0,283.150146484375,285.5512084960937,289.2396240234375,290.2563781738281,313.5447082519531,310.8355407714844,283.1499938964844,17343.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689318180084229,1.0,0.0,0.0,1.502045750617981,1.502051830291748,1.5054271784720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3619.296142578125,0.0,141.4741973876953,1895.4371337890625,0.0,770.1439208984375,0.4075631499290466,1.0,0.0,3.0,1.0,0.0
12043560,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.5610970854759216,0.4726369678974151,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7740870118141174,0.2413789331912994,0.2308045178651809,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.8035231828689575,0.2692555785179138,0.1901258379220962,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.7264580130577087,0.1971912980079651,0.1893415749073028,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7545942664146423,0.2226910591125488,1.0138558149337769,286.0096435546875,285.7138671875,291.9033203125,286.3821105957031,291.9017028808594,297.1194152832031,286.008056640625,1.0,0.4783051311969757,1.0,1.0,0.0,1.0,-2.517204999923706,2.517199993133545,5.097622761240928e-06,1.9458601474761963,1.0,0.6499999761581421,0.0,108.23573303222656,70.0,15033.3115234375,-0.0,1375.0015869140625,1.0,283.1500549316406,285.53582763671875,289.3026733398437,290.31787109375,313.5447082519531,310.8355407714844,283.1499938964844,17511.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627680420875549,1.0,0.0,0.0,1.5093075037002563,1.5093135833740234,1.5200184577679465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3634.95654296875,0.0,143.53602600097656,1895.4371337890625,0.0,741.9090576171875,0.4094572067260742,1.0,0.0,3.0,1.0,0.0
12043620,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9990000128746032,0.5647268295288086,0.4522624909877777,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7857935428619385,0.2416949123144149,0.2308038622140884,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8144130706787109,0.268591046333313,0.189459279179573,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7356735467910767,0.1968653351068496,0.188736617565155,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7638911008834839,0.2215058803558349,1.007023811340332,285.9915771484375,285.6968994140625,291.95318603515625,286.42144775390625,291.9515686035156,297.1212158203125,285.9901733398437,1.0,0.4689995050430298,1.0,1.0,0.0,1.0,-2.482988119125366,2.482983112335205,4.959955731465016e-06,1.9193650484085083,1.0,0.6499999761581421,0.0,101.51351165771484,70.0,14997.1494140625,-0.0,1303.53564453125,1.0,283.1500244140625,285.518310546875,289.38214111328125,290.3990478515625,313.5447082519531,310.8355407714844,283.1499938964844,17673.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588799118995667,1.0,0.0,0.0,1.5162919759750366,1.5162981748580933,1.534119320467653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3654.228759765625,0.0,145.5379638671875,1895.4371337890625,0.0,724.6187744140625,0.4112787842750549,1.0,0.0,3.0,1.0,0.0
12043680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9990000128746032,0.5671921372413635,0.4419997334480285,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.7920773029327393,0.2419068068265915,0.2308670282363891,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.8199670314788818,0.2683233618736267,0.1891786158084869,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.7406690120697021,0.1967734545469284,0.1885137856006622,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7690407037734985,0.2210200726985931,1.0041848421096802,285.9838256835937,285.7323913574219,291.9766540527344,286.4399719238281,291.9750061035156,297.12646484375,285.9824523925781,1.0,0.4644922316074371,1.0,1.0,0.0,1.0,-2.466716766357422,2.4667117595672607,4.895165147900116e-06,1.90676498413086,1.0,0.6499999761581421,0.0,98.2585678100586,73.0,14976.2216796875,-0.0,1269.93505859375,1.0,283.1500244140625,285.5109558105469,289.4153137207031,290.4337158203125,313.5447082519531,310.8355407714844,283.1499938964844,17730.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558280348777771,1.0,0.0,0.0,1.5187422037124634,1.51874840259552,1.5390811825000128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3662.059326171875,0.0,146.24464416503906,1895.4371337890625,0.0,721.9876098632812,0.4119177162647247,1.0,0.0,3.0,1.0,0.0
12043740,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.9990000128746032,0.5761399865150452,0.4207272529602051,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8062436580657959,0.242806538939476,0.2314212769269943,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8317492008209229,0.2676678299903869,0.1885196715593338,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7519046068191528,0.1967160552740097,0.188167929649353,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7800918221473694,0.2197291851043701,0.997018039226532,285.9704895019531,285.7479858398437,292.04998779296875,286.4978332519531,292.0483093261719,297.1664123535156,285.9701538085937,1.0,0.4555275440216064,1.0,1.0,0.0,1.0,-2.4319889545440674,2.4319841861724854,4.757883743877756e-06,1.8796261548995967,1.0,0.6499999761581421,0.0,91.68025970458984,76.0,14962.8203125,-0.0,1201.1138916015625,1.0,283.1499938964844,285.4979553222656,289.5003356933594,290.524658203125,313.5447082519531,310.8355407714844,283.1499938964844,17852.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591892600059509,1.0,0.0,0.0,1.5239319801330566,1.5239382982254028,1.5496178207285993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3683.136474609375,0.0,147.74900817871094,1895.4371337890625,0.0,725.9798583984375,0.41327103972435,1.0,0.0,3.0,1.0,0.0
12043800,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.9990000128746032,0.5761399865150452,0.4207272529602051,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8062436580657959,0.242806538939476,0.2314212769269943,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8317492008209229,0.2676678299903869,0.1885196715593338,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7519046068191528,0.1967160552740097,0.188167929649353,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7800918221473694,0.2197291851043701,0.997018039226532,285.9704895019531,285.7479858398437,292.04998779296875,286.4978332519531,292.0483093261719,297.1664123535156,285.9701538085937,1.0,0.4555275440216064,1.0,1.0,0.0,1.0,-2.4319889545440674,2.4319841861724854,4.757883743877756e-06,1.8796261548995967,1.0,0.6499999761581421,0.0,91.68025970458984,76.0,14962.8203125,-0.0,1201.1138916015625,1.0,283.1499938964844,285.4979553222656,289.5003356933594,290.524658203125,313.5447082519531,310.8355407714844,283.1499938964844,17852.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591892600059509,1.0,0.0,0.0,1.5239319801330566,1.5239382982254028,1.5496178207285993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3683.136474609375,0.0,147.74900817871094,1895.4371337890625,0.0,725.9798583984375,0.41327103972435,1.0,0.0,3.0,1.0,0.0
12043860,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9990000128746032,0.5838225483894348,0.4075094163417816,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8157614469528198,0.2439648658037185,0.2323305159807205,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8394762873649597,0.2672141194343567,0.1880777031183242,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7597470283508301,0.1968979835510254,0.1881615221500396,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7872270941734314,0.2187762856483459,0.9917588829994202,285.9713134765625,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.200439453125,285.9715576171875,1.0,0.4499072134494781,1.0,1.0,0.0,1.0,-2.410335063934326,2.4103305339813232,4.673412604461191e-06,1.8627614974975584,1.0,0.6499999761581421,0.0,87.73686218261719,79.0,14998.09765625,-0.0,1159.7587890625,1.0,283.1499938964844,285.49755859375,289.5653686523437,290.59588623046875,313.5447082519531,310.8355407714844,283.1499938964844,17918.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561336874961853,1.0,0.0,0.0,1.5267738103866575,1.526780128479004,1.5554026333575166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3701.26953125,0.0,148.57711791992188,1895.4371337890625,0.0,735.4985961914062,0.4140120446681976,1.0,0.0,3.0,1.0,0.0
12043920,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.9990000128746032,0.5838225483894348,0.4075094163417816,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8157614469528198,0.2439648658037185,0.2323305159807205,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8394762873649597,0.2672141194343567,0.1880777031183242,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7597470283508301,0.1968979835510254,0.1881615221500396,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7872270941734314,0.2187762856483459,0.9917588829994202,285.9713134765625,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.200439453125,285.9715576171875,1.0,0.4499072134494781,1.0,1.0,0.0,1.0,-2.410335063934326,2.4103305339813232,4.673412604461191e-06,1.8627614974975584,1.0,0.6499999761581421,0.0,87.73686218261719,79.0,14998.09765625,-0.0,1159.7587890625,1.0,283.1499938964844,285.49755859375,289.5653686523437,290.59588623046875,313.5447082519531,310.8355407714844,283.1499938964844,17918.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561336874961853,1.0,0.0,0.0,1.5267738103866575,1.526780128479004,1.5554026333575166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3701.26953125,0.0,148.57711791992188,1895.4371337890625,0.0,735.4985961914062,0.4140120446681976,1.0,0.0,3.0,1.0,0.0
12043980,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9990000128746032,0.5898194909095764,0.400069385766983,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8218045830726624,0.2453252077102661,0.233499214053154,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8439805507659912,0.2669205665588379,0.1877958476543426,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7646989822387695,0.1972555518150329,0.1883913278579712,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.7912198901176453,0.2180941104888916,0.9881207942962646,285.98150634765625,285.7703857421875,292.1966552734375,286.6133728027344,292.1949768066406,297.2254943847656,285.982177734375,1.0,0.4468281269073486,1.0,1.0,0.0,1.0,-2.3983612060546875,2.398356437683105,4.627037014870439e-06,1.853434681892395,1.0,0.6499999761581421,0.0,85.57263946533203,82.0,15070.75390625,-0.0,1137.2506103515625,1.0,283.1499938964844,285.5054016113281,289.6220397949219,290.658203125,313.5447082519531,310.8355407714844,283.1499938964844,17955.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631093978881836,1.0,0.0,0.0,1.528320074081421,1.528326392173767,1.5585547430418958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3718.82080078125,0.0,149.02899169921875,1895.4371337890625,0.0,743.4461059570312,0.4144152104854584,1.0,0.0,3.0,1.0,0.0
12044040,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9990000128746032,0.5898194909095764,0.400069385766983,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8218045830726624,0.2453252077102661,0.233499214053154,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8439805507659912,0.2669205665588379,0.1877958476543426,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7646989822387695,0.1972555518150329,0.1883913278579712,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.7912198901176453,0.2180941104888916,0.9881207942962646,285.98150634765625,285.7703857421875,292.1966552734375,286.6133728027344,292.1949768066406,297.2254943847656,285.982177734375,1.0,0.4468281269073486,1.0,1.0,0.0,1.0,-2.3983612060546875,2.398356437683105,4.627037014870439e-06,1.853434681892395,1.0,0.6499999761581421,0.0,85.57263946533203,82.0,15070.75390625,-0.0,1137.2506103515625,1.0,283.1499938964844,285.5054016113281,289.6220397949219,290.658203125,313.5447082519531,310.8355407714844,283.1499938964844,17955.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631093978881836,1.0,0.0,0.0,1.528320074081421,1.528326392173767,1.5585547430418958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3718.82080078125,0.0,149.02899169921875,1895.4371337890625,0.0,743.4461059570312,0.4144152104854584,1.0,0.0,3.0,1.0,0.0
12044100,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9990000128746032,0.5923058390617371,0.3981086313724518,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8237921595573425,0.246067076921463,0.2341623306274414,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8451694250106812,0.2668241560459137,0.1877042204141616,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7662002444267273,0.197485402226448,0.1885751485824585,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7921633720397949,0.2178127169609069,0.9866982102394104,285.9892883300781,285.7550048828125,292.2333374023437,286.6421813964844,292.23162841796875,297.23504638671875,285.9901428222656,1.0,0.4460371434688568,1.0,1.0,0.0,1.0,-2.3952012062072754,2.3951964378356934,4.614838417182909e-06,1.8509732484817505,1.0,0.6499999761581421,0.0,85.0079574584961,82.0,15118.5419921875,-0.0,1131.3720703125,1.0,283.1499938964844,285.5116882324219,289.6497802734375,290.6888427734375,313.5447082519531,310.8355407714844,283.1499938964844,17966.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638006925582886,1.0,0.0,0.0,1.528804063796997,1.5288103818893433,1.559542113227508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3727.94580078125,0.0,149.17062377929688,1895.4371337890625,0.0,746.5684204101562,0.4145413935184479,1.0,0.0,3.0,1.0,0.0
12044160,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9990000128746032,0.5945077538490295,0.3971189558506012,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8252031207084656,0.2468431144952774,0.2348688095808029,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8457485437393188,0.2667566239833832,0.1876404136419296,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7671367526054382,0.1977423727512359,0.1887957453727722,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7924965023994446,0.2175565212965011,0.985451638698578,285.9985046386719,285.7771911621094,292.2699890136719,286.6709899902344,292.268310546875,297.24285888671875,285.99951171875,1.0,0.4456495344638824,1.0,1.0,0.0,1.0,-2.39354944229126,2.393544912338257,4.608468771039043e-06,1.849686622619629,1.0,0.6499999761581421,0.0,84.72205352783203,85.0,15172.6279296875,-0.0,1128.3431396484375,1.0,283.1499938964844,285.51922607421875,289.6778259277344,290.719970703125,313.5447082519531,310.8355407714844,283.1499938964844,17974.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644356608390808,1.0,0.0,0.0,1.529163479804993,1.5291697978973389,1.5602755354393596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3737.429931640625,0.0,149.27586364746094,1895.4371337890625,0.0,749.4475708007812,0.4146351218223572,1.0,0.0,3.0,1.0,0.0
12044220,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.9990000128746032,0.5982031226158142,0.3974656462669372,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8266330361366272,0.2484795153141021,0.2363873273134231,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8454295992851257,0.2666952610015869,0.187582179903984,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7676296830177307,0.1983208209276199,0.1893239021301269,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.7916704416275024,0.2170937210321426,0.9833195209503174,286.02032470703125,285.78106689453125,292.34332275390625,286.728515625,292.34161376953125,297.2540588378906,286.02154541015625,1.0,0.4458284378051758,1.0,1.0,0.0,1.0,-2.393789529800415,2.393784999847412,4.609392362908693e-06,1.849872589111328,1.0,0.6499999761581421,0.0,84.8113021850586,88.0,15295.9482421875,-0.0,1128.9796142578125,1.0,283.1499938964844,285.53717041015625,289.7353210449219,290.7844543457031,313.5447082519531,310.8355407714844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657721757888794,1.0,0.0,0.0,1.5296392440795898,1.529645562171936,1.561246421033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3757.42333984375,0.0,149.41522216796875,1895.4371337890625,0.0,755.5428466796875,0.4147591590881347,1.0,0.0,3.0,1.0,0.0
12044280,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.9990000128746032,0.5982031226158142,0.3974656462669372,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8266330361366272,0.2484795153141021,0.2363873273134231,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8454295992851257,0.2666952610015869,0.187582179903984,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7676296830177307,0.1983208209276199,0.1893239021301269,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.7916704416275024,0.2170937210321426,0.9833195209503174,286.02032470703125,285.78106689453125,292.34332275390625,286.728515625,292.34161376953125,297.2540588378906,286.02154541015625,1.0,0.4458284378051758,1.0,1.0,0.0,1.0,-2.393789529800415,2.393784999847412,4.609392362908693e-06,1.849872589111328,1.0,0.6499999761581421,0.0,84.8113021850586,88.0,15295.9482421875,-0.0,1128.9796142578125,1.0,283.1499938964844,285.53717041015625,289.7353210449219,290.7844543457031,313.5447082519531,310.8355407714844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657721757888794,1.0,0.0,0.0,1.5296392440795898,1.529645562171936,1.561246421033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3757.42333984375,0.0,149.41522216796875,1895.4371337890625,0.0,755.5428466796875,0.4147591590881347,1.0,0.0,3.0,1.0,0.0
12044340,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9990000128746032,0.6010551452636719,0.4003758728504181,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8265363574028015,0.2502160966396332,0.2380284667015075,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8435052037239075,0.266724020242691,0.187606543302536,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7666047215461731,0.1989723443984985,0.1899492591619491,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.7891994714736938,0.216677039861679,0.9815358519554138,286.0457458496094,285.7820129394531,292.4166564941406,286.7858581542969,292.4149780273437,297.2602233886719,286.0471496582031,1.0,0.4470530152320862,1.0,1.0,0.0,1.0,-2.3978922367095947,2.397887706756592,4.625218934961595e-06,1.853065848350525,1.0,0.6499999761581421,0.0,85.6302261352539,91.0,15436.2470703125,-0.0,1136.960205078125,1.0,283.1499938964844,285.5582275390625,289.7942810058594,290.8516845703125,313.5447082519531,310.8355407714844,283.1499938964844,17992.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674576163291931,1.0,0.0,0.0,1.529902458190918,1.5299087762832642,1.561783733450284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3778.564208984375,0.0,149.4923553466797,1895.4371337890625,0.0,763.2979125976562,0.4148277640342712,1.0,0.0,3.0,1.0,0.0
12044400,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9990000128746032,0.6010551452636719,0.4003758728504181,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8265363574028015,0.2502160966396332,0.2380284667015075,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8435052037239075,0.266724020242691,0.187606543302536,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7666047215461731,0.1989723443984985,0.1899492591619491,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.7891994714736938,0.216677039861679,0.9815358519554138,286.0457458496094,285.7820129394531,292.4166564941406,286.7858581542969,292.4149780273437,297.2602233886719,286.0471496582031,1.0,0.4470530152320862,1.0,1.0,0.0,1.0,-2.3978922367095947,2.397887706756592,4.625218934961595e-06,1.853065848350525,1.0,0.6499999761581421,0.0,85.6302261352539,91.0,15436.2470703125,-0.0,1136.960205078125,1.0,283.1499938964844,285.5582275390625,289.7942810058594,290.8516845703125,313.5447082519531,310.8355407714844,283.1499938964844,17992.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674576163291931,1.0,0.0,0.0,1.529902458190918,1.5299087762832642,1.561783733450284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3778.564208984375,0.0,149.4923553466797,1895.4371337890625,0.0,763.2979125976562,0.4148277640342712,1.0,0.0,3.0,1.0,0.0
12044460,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.9990000128746032,0.6031935811042786,0.4051787257194519,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8253487944602966,0.2520391643047333,0.2397717386484146,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8404636383056641,0.2668324410915375,0.1877011805772781,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7645046710968018,0.1996834278106689,0.1906515657901764,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7855567932128906,0.2162920832633972,0.9799915552139282,286.07391357421875,285.7799987792969,292.489990234375,286.8430480957031,292.4883117675781,297.2624206542969,286.075439453125,1.0,0.4490550756454468,1.0,1.0,0.0,1.0,-2.404856443405152,2.4048519134521484,4.652149527828442e-06,1.858486294746399,1.0,0.6499999761581421,0.0,86.99945068359375,94.0,15589.5498046875,-0.0,1150.4786376953125,1.0,283.1499938964844,285.58160400390625,289.853759765625,290.92059326171875,313.5447082519531,310.8355407714844,283.1499938964844,17995.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696167945861816,1.0,0.0,0.0,1.5300484895706177,1.530054807662964,1.562081877182209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3800.419189453125,0.0,149.53517150878906,1895.4371337890625,0.0,773.34521484375,0.4148658514022827,1.0,0.0,3.0,1.0,0.0
12044520,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.9990000128746032,0.6031935811042786,0.4051787257194519,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8253487944602966,0.2520391643047333,0.2397717386484146,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8404636383056641,0.2668324410915375,0.1877011805772781,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7645046710968018,0.1996834278106689,0.1906515657901764,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7855567932128906,0.2162920832633972,0.9799915552139282,286.07391357421875,285.7799987792969,292.489990234375,286.8430480957031,292.4883117675781,297.2624206542969,286.075439453125,1.0,0.4490550756454468,1.0,1.0,0.0,1.0,-2.404856443405152,2.4048519134521484,4.652149527828442e-06,1.858486294746399,1.0,0.6499999761581421,0.0,86.99945068359375,94.0,15589.5498046875,-0.0,1150.4786376953125,1.0,283.1499938964844,285.58160400390625,289.853759765625,290.92059326171875,313.5447082519531,310.8355407714844,283.1499938964844,17995.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696167945861816,1.0,0.0,0.0,1.5300484895706177,1.530054807662964,1.562081877182209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3800.419189453125,0.0,149.53517150878906,1895.4371337890625,0.0,773.34521484375,0.4148658514022827,1.0,0.0,3.0,1.0,0.0
12044580,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.9990000128746032,0.6047118306159973,0.4113587737083435,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.8234195113182068,0.2539411187171936,0.2416045814752578,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.8366950750350952,0.2670136392116546,0.1878577023744583,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.7616915106773376,0.2004462927579879,0.1914180368185043,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.7811325788497925,0.2159339338541031,0.9786357879638672,286.1041564941406,285.7750549316406,292.5633239746094,286.9000549316406,292.5616455078125,297.2616577148437,286.10577392578125,1.0,0.451637327671051,1.0,1.0,0.0,1.0,-2.413961410522461,2.413956642150879,4.6874783947714604e-06,1.8655720949172967,1.0,0.6499999761581421,0.0,88.78706359863281,97.0,15752.9091796875,-0.0,1168.2513427734375,1.0,283.1499938964844,285.60675048828125,289.912841796875,290.9899597167969,313.5447082519531,310.8355407714844,283.1499938964844,17997.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722019076347351,1.0,0.0,0.0,1.530129313468933,1.5301356315612793,1.5622470073139993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3822.63671875,0.0,149.5588836669922,1895.4371337890625,0.0,785.5424194335938,0.4148869216442108,1.0,0.0,3.0,1.0,0.0
12044640,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.9990000128746032,0.6047118306159973,0.4113587737083435,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.8234195113182068,0.2539411187171936,0.2416045814752578,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.8366950750350952,0.2670136392116546,0.1878577023744583,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.7616915106773376,0.2004462927579879,0.1914180368185043,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.7811325788497925,0.2159339338541031,0.9786357879638672,286.1041564941406,285.7750549316406,292.5633239746094,286.9000549316406,292.5616455078125,297.2616577148437,286.10577392578125,1.0,0.451637327671051,1.0,1.0,0.0,1.0,-2.413961410522461,2.413956642150879,4.6874783947714604e-06,1.8655720949172967,1.0,0.6499999761581421,0.0,88.78706359863281,97.0,15752.9091796875,-0.0,1168.2513427734375,1.0,283.1499938964844,285.60675048828125,289.912841796875,290.9899597167969,313.5447082519531,310.8355407714844,283.1499938964844,17997.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722019076347351,1.0,0.0,0.0,1.530129313468933,1.5301356315612793,1.5622470073139993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3822.63671875,0.0,149.5588836669922,1895.4371337890625,0.0,785.5424194335938,0.4148869216442108,1.0,0.0,3.0,1.0,0.0
12044700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.9990000128746032,0.6052613258361816,0.4148377478122711,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8222633004188538,0.2549203336238861,0.2425520271062851,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8346332907676697,0.2671299874782562,0.1879572123289108,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7601086497306824,0.2008456438779831,0.191822662949562,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7787271738052368,0.2157647013664245,0.9780212640762328,286.1199035644531,285.7560119628906,292.6000061035156,286.928466796875,292.59832763671875,297.2603759765625,286.1215515136719,1.0,0.4530985355377197,1.0,1.0,0.0,1.0,-2.4191460609436035,2.4191415309906006,4.707657353719696e-06,1.869606733322144,1.0,0.6499999761581421,0.0,89.80577087402344,97.0,15837.6533203125,-0.0,1178.430419921875,1.0,283.1499938964844,285.6198425292969,289.9421081542969,291.02459716796875,313.5447082519531,310.8355407714844,283.1499938964844,17998.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736172795295715,1.0,0.0,0.0,1.530154824256897,1.5301611423492432,1.5622991611508041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3833.813232421875,0.0,149.56637573242188,1895.4371337890625,0.0,792.2986450195312,0.4148935973644256,1.0,0.0,3.0,1.0,0.0
