time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044760,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.9990000128746032,0.6056773066520691,0.418523222208023,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8210152983665466,0.2559184730052948,0.2435197979211807,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8324916362762451,0.2672634720802307,0.1880705207586288,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.758446455001831,0.2012567520141601,0.1922408938407898,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7762352824211121,0.2156025022268295,0.9774487018585204,286.1360168457031,285.7672119140625,292.6366577148437,286.9568176269531,292.6349792480469,297.2586669921875,286.1376953125,1.0,0.4546541273593902,1.0,1.0,0.0,1.0,-2.4246866703033447,2.4246819019317627,4.729270131065277e-06,1.873917818069458,1.0,0.6499999761581421,0.0,90.89474487304688,100.0,15924.1572265625,-0.0,1189.354248046875,1.0,283.1499938964844,285.6332397460937,289.9711303710937,291.05914306640625,313.5447082519531,310.8355407714844,283.1499938964844,17998.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750930309295654,1.0,0.0,0.0,1.5301737785339355,1.5301799774169922,1.5623376725670826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3845.01513671875,0.0,149.5718994140625,1895.4371337890625,0.0,799.40234375,0.4148985147476196,1.0,0.0,3.0,1.0,0.0
12044820,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.9990000128746032,0.6060841679573059,0.424417644739151,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.8190048933029175,0.2574692368507385,0.245026096701622,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.8291478157043457,0.267496258020401,0.1882663965225219,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7558342814445496,0.2019021809101104,0.1928997337818145,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.7723574638366699,0.215369164943695,0.976652979850769,286.1610412597656,285.7370910644531,292.6924133300781,286.99981689453125,292.69073486328125,297.25537109375,286.1627502441406,1.0,0.45715993642807,1.0,1.0,0.0,1.0,-2.433647871017456,2.433643102645874,4.764334789797431e-06,1.8808903694152832,1.0,0.6499999761581421,0.0,92.65731811523438,100.0,16058.40625,-0.0,1207.125732421875,1.0,283.1499938964844,285.654052734375,290.014892578125,291.1114196777344,313.5447082519531,310.8355407714844,283.1499938964844,17999.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774149298667908,1.0,0.0,0.0,1.5301939249038696,1.5302001237869265,1.5623787419372093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3862.077392578125,0.0,149.5778045654297,1895.4371337890625,0.0,810.7028198242188,0.4149037599563598,1.0,0.0,3.0,1.0,0.0
12044880,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.9990000128746032,0.6061639785766602,0.4263328313827514,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8183527588844299,0.2579664587974548,0.2455095797777176,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.8280807137489319,0.2675763666629791,0.1883334219455719,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.7549997568130493,0.202110543847084,0.1931128203868866,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.7711238265037537,0.2152985781431198,0.9764185547828674,286.1690368652344,285.75640869140625,292.7099914550781,287.01336669921875,292.70831298828125,297.25421142578125,286.1707763671875,1.0,0.4579787850379944,1.0,1.0,0.0,1.0,-2.436583995819092,2.4365792274475098,4.775853085448034e-06,1.8831748962402344,1.0,0.6499999761581421,0.0,93.23548889160156,103.0,16101.365234375,-0.0,1212.9779052734375,1.0,283.1499938964844,285.66070556640625,290.02862548828125,291.1278686523437,313.5447082519531,310.8355407714844,283.1499938964844,17999.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781620144844055,1.0,0.0,0.0,1.5301988124847412,1.530205011367798,1.562388831644057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3867.472412109375,0.0,149.57923889160156,1895.4371337890625,0.0,814.37109375,0.4149050414562225,1.0,0.0,3.0,1.0,0.0
12044940,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.9990000128746032,0.6062192320823669,0.4345637857913971,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8155674338340759,0.2600830197334289,0.2475698292255401,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8235931992530823,0.2679487764835357,0.1886424422264099,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7514976859092712,0.2030055075883865,0.1940296292304992,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.7659677267074585,0.215023785829544,0.9755433201789856,286.2030334472656,285.74267578125,292.7833251953125,287.06964111328125,292.7816772460937,297.2488708496094,286.2048034667969,1.0,0.4615289866924286,1.0,1.0,0.0,1.0,-2.449368715286255,2.449363946914673,4.826170879823621e-06,1.893121361732483,1.0,0.6499999761581421,0.0,95.75189208984376,106.0,16283.3037109375,-0.0,1238.60595703125,1.0,283.1499938964844,285.6889953613281,290.08544921875,291.1961975097656,313.5447082519531,310.8355407714844,283.1499938964844,17999.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813316106796265,1.0,0.0,0.0,1.5302127599716189,1.5302190780639648,1.5624173954620346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3889.99169921875,0.0,149.58335876464844,1895.4371337890625,0.0,830.1111450195312,0.4149087071418762,1.0,0.0,3.0,1.0,0.0
12045000,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.9990000128746032,0.6062192320823669,0.4345637857913971,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8155674338340759,0.2600830197334289,0.2475698292255401,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8235931992530823,0.2679487764835357,0.1886424422264099,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7514976859092712,0.2030055075883865,0.1940296292304992,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.7659677267074585,0.215023785829544,0.9755433201789856,286.2030334472656,285.74267578125,292.7833251953125,287.06964111328125,292.7816772460937,297.2488708496094,286.2048034667969,1.0,0.4615289866924286,1.0,1.0,0.0,1.0,-2.449368715286255,2.449363946914673,4.826170879823621e-06,1.893121361732483,1.0,0.6499999761581421,0.0,95.75189208984376,106.0,16283.3037109375,-0.0,1238.60595703125,1.0,283.1499938964844,285.6889953613281,290.08544921875,291.1961975097656,313.5447082519531,310.8355407714844,283.1499938964844,17999.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813316106796265,1.0,0.0,0.0,1.5302127599716189,1.5302190780639648,1.5624173954620346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3889.99169921875,0.0,149.58335876464844,1895.4371337890625,0.0,830.1111450195312,0.4149087071418762,1.0,0.0,3.0,1.0,0.0
12045060,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.9990000128746032,0.6058404445648193,0.4430669248104095,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8127483129501343,0.2622730731964111,0.2497039139270782,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8191011548042297,0.2683832049369812,0.188998281955719,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.7480347156524658,0.2039438635110855,0.1949920803308487,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.7608793377876282,0.2147828787565231,0.974838376045227,286.2378234863281,285.7260131835937,292.8566589355469,287.1256103515625,292.8550109863281,297.2430419921875,286.2396240234375,1.0,0.4652545750141144,1.0,1.0,0.0,1.0,-2.4628849029541016,2.4628801345825195,4.879662355961045e-06,1.9036363363265991,1.0,0.6499999761581421,0.0,98.40631103515624,109.0,16469.3046875,-0.0,1265.9451904296875,1.0,283.1499938964844,285.7179260253906,290.1416931152344,291.2641906738281,313.5447082519531,310.8355407714844,283.1499938964844,17999.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845582485198975,1.0,0.0,0.0,1.53022038936615,1.530226707458496,1.5624328852936745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3912.577880859375,0.0,149.5855712890625,1895.4371337890625,0.0,846.4306030273438,0.4149106740951538,1.0,0.0,3.0,1.0,0.0
12045120,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.9990000128746032,0.6058404445648193,0.4430669248104095,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8127483129501343,0.2622730731964111,0.2497039139270782,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8191011548042297,0.2683832049369812,0.188998281955719,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.7480347156524658,0.2039438635110855,0.1949920803308487,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.7608793377876282,0.2147828787565231,0.974838376045227,286.2378234863281,285.7260131835937,292.8566589355469,287.1256103515625,292.8550109863281,297.2430419921875,286.2396240234375,1.0,0.4652545750141144,1.0,1.0,0.0,1.0,-2.4628849029541016,2.4628801345825195,4.879662355961045e-06,1.9036363363265991,1.0,0.6499999761581421,0.0,98.40631103515624,109.0,16469.3046875,-0.0,1265.9451904296875,1.0,283.1499938964844,285.7179260253906,290.1416931152344,291.2641906738281,313.5447082519531,310.8355407714844,283.1499938964844,17999.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845582485198975,1.0,0.0,0.0,1.53022038936615,1.530226707458496,1.5624328852936745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3912.577880859375,0.0,149.5855712890625,1895.4371337890625,0.0,846.4306030273438,0.4149106740951538,1.0,0.0,3.0,1.0,0.0
12045180,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,0.6050968766212463,0.4516898691654205,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.8099663257598877,0.2645271122455597,0.251901239156723,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.8146523237228394,0.268870085477829,0.1893931776285171,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.7446847558021545,0.2049195021390915,0.1959927976131439,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.7559489607810974,0.214573249220848,0.9742854237556458,286.273193359375,285.7063903808594,292.92999267578125,287.1812744140625,292.9283447265625,297.2373046875,286.2750244140625,1.0,0.4690912663936615,1.0,1.0,0.0,1.0,-2.4768965244293213,2.47689175605774,4.935433935315814e-06,1.9145363569259644,1.0,0.6499999761581421,0.0,101.15470123291016,112.0,16658.3046875,-0.0,1294.5657958984375,1.0,283.1499938964844,285.74737548828125,290.19757080078125,291.3319396972656,313.5447082519531,310.8355407714844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878204107284546,1.0,0.0,0.0,1.5302248001098633,1.53023099899292,1.562441838132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3935.222900390625,0.0,149.58685302734375,1895.4371337890625,0.0,863.2384643554688,0.4149118065834045,1.0,0.0,3.0,1.0,0.0
12045240,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,0.6050968766212463,0.4516898691654205,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.8099663257598877,0.2645271122455597,0.251901239156723,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.8146523237228394,0.268870085477829,0.1893931776285171,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.7446847558021545,0.2049195021390915,0.1959927976131439,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.7559489607810974,0.214573249220848,0.9742854237556458,286.273193359375,285.7063903808594,292.92999267578125,287.1812744140625,292.9283447265625,297.2373046875,286.2750244140625,1.0,0.4690912663936615,1.0,1.0,0.0,1.0,-2.4768965244293213,2.47689175605774,4.935433935315814e-06,1.9145363569259644,1.0,0.6499999761581421,0.0,101.15470123291016,112.0,16658.3046875,-0.0,1294.5657958984375,1.0,283.1499938964844,285.74737548828125,290.19757080078125,291.3319396972656,313.5447082519531,310.8355407714844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878204107284546,1.0,0.0,0.0,1.5302248001098633,1.53023099899292,1.562441838132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3935.222900390625,0.0,149.58685302734375,1895.4371337890625,0.0,863.2384643554688,0.4149118065834045,1.0,0.0,3.0,1.0,0.0
12045300,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.9990000128746032,0.6045717000961304,0.4560231268405914,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908020019531,0.8086025714874268,0.2656811475753784,0.2530261874198913,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908020019531,0.8124473690986633,0.2691351473331451,0.1896064281463623,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.743063747882843,0.2054228484630584,0.1965087503194809,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7535573840141296,0.2144822478294372,0.9740741848945618,286.2911071777344,285.68365478515625,292.9666748046875,287.2089538574219,292.96502685546875,297.2346496582031,286.2929382324219,1.0,0.4710452556610107,1.0,1.0,0.0,1.0,-2.484076976776123,2.484071969985962,4.964140771335224e-06,1.920122146606445,1.0,0.6499999761581421,0.0,102.55816650390624,112.0,16753.888671875,-0.0,1309.3272705078125,1.0,283.1499938964844,285.76226806640625,290.225341796875,291.3656921386719,313.5447082519531,310.8355407714844,283.1499938964844,17999.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589461624622345,1.0,0.0,0.0,1.5302261114120483,1.5302324295043943,1.562444538194541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3946.564453125,0.0,149.58724975585938,1895.4371337890625,0.0,871.8130493164062,0.4149121642112732,1.0,0.0,3.0,1.0,0.0
12045360,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3093566894531,0.9990000128746032,0.6039487719535828,0.4603568017482757,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088073730469,0.8072623610496521,0.2668518722057342,0.254167377948761,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.8102555274963379,0.2694134414196014,0.1898292899131775,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.7414832711219788,0.2059357464313507,0.1970341950654983,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.7512206435203552,0.2144001424312591,0.9739044904708862,286.30914306640625,285.6838684082031,293.0033264160156,287.236572265625,293.001708984375,297.2322082519531,286.3109741210937,1.0,0.4730165004730224,1.0,1.0,0.0,1.0,-2.491349697113037,2.491344690322876,4.993303718947573e-06,1.9257798194885247,1.0,0.6499999761581421,0.0,103.97669982910156,115.0,16850.080078125,-0.0,1324.346435546875,1.0,283.1499938964844,285.7772521972656,290.25299072265625,291.3994140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911085605621338,1.0,0.0,0.0,1.5302270650863647,1.530233383178711,1.562446669822748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3957.916259765625,0.0,149.58755493164062,1895.4371337890625,0.0,880.497802734375,0.4149124324321747,1.0,0.0,3.0,1.0,0.0
12045420,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.9990000128746032,0.6023938655853271,0.4689785540103912,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8046800494194031,0.2692453265190124,0.2564989924430847,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8059177994728088,0.2700101137161255,0.1903035044670105,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.7384610176086426,0.2069912105798721,0.1981136500835418,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7467411160469055,0.214279368519783,0.9737372398376464,286.3455505371094,285.65838623046875,293.07666015625,287.29150390625,293.0750427246094,297.2236633300781,286.3473815917969,1.0,0.477002203464508,1.0,1.0,0.0,1.0,-2.506176710128784,2.506171703338623,5.053027507528896e-06,1.937313318252564,1.0,0.6499999761581421,0.0,106.84615325927734,118.0,17044.310546875,-0.0,1355.1190185546875,1.0,283.1499938964844,285.8075256347656,290.3080444335937,291.4666748046875,313.5447082519531,310.8355407714844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944172739982605,1.0,0.0,0.0,1.5302284955978394,1.5302348136901855,1.5624493698851438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3980.6484375,0.0,149.58795166015625,1895.4371337890625,0.0,898.1914672851562,0.4149127900600433,1.0,0.0,3.0,1.0,0.0
12045480,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.9990000128746032,0.6023938655853271,0.4689785540103912,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8046800494194031,0.2692453265190124,0.2564989924430847,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8059177994728088,0.2700101137161255,0.1903035044670105,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.7384610176086426,0.2069912105798721,0.1981136500835418,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7467411160469055,0.214279368519783,0.9737372398376464,286.3455505371094,285.65838623046875,293.07666015625,287.29150390625,293.0750427246094,297.2236633300781,286.3473815917969,1.0,0.477002203464508,1.0,1.0,0.0,1.0,-2.506176710128784,2.506171703338623,5.053027507528896e-06,1.937313318252564,1.0,0.6499999761581421,0.0,106.84615325927734,118.0,17044.310546875,-0.0,1355.1190185546875,1.0,283.1499938964844,285.8075256347656,290.3080444335937,291.4666748046875,313.5447082519531,310.8355407714844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944172739982605,1.0,0.0,0.0,1.5302284955978394,1.5302348136901855,1.5624493698851438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3980.6484375,0.0,149.58795166015625,1895.4371337890625,0.0,898.1914672851562,0.4149127900600433,1.0,0.0,3.0,1.0,0.0
12045540,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,0.600417971611023,0.4774934649467468,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.8022887706756592,0.2717072963714599,0.2588948905467987,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.8017062544822693,0.2706582546234131,0.1908138245344162,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.7356327176094055,0.2080859690904617,0.1992302685976028,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.7425387501716614,0.2142212688922882,0.973846435546875,286.38238525390625,285.6300048828125,293.1499938964844,287.3460693359375,293.1483459472656,297.2159423828125,286.3842468261719,1.0,0.4810339510440826,1.0,1.0,0.0,1.0,-2.5213699340820312,2.521364688873291,5.1146012083336245e-06,1.9491312503814693,1.0,0.6499999761581421,0.0,109.7448959350586,121.0,17240.91015625,-0.0,1386.8226318359375,1.0,283.1499938964844,285.8381652832031,290.3626708984375,291.5336608886719,313.5447082519531,310.8355407714844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977457761764526,1.0,0.0,0.0,1.5302292108535769,1.5302355289459229,1.5624509330791625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4003.4150390625,0.0,149.5881805419922,1895.4371337890625,0.0,916.3256225585938,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
12045600,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,0.600417971611023,0.4774934649467468,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.8022887706756592,0.2717072963714599,0.2588948905467987,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.8017062544822693,0.2706582546234131,0.1908138245344162,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.7356327176094055,0.2080859690904617,0.1992302685976028,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.7425387501716614,0.2142212688922882,0.973846435546875,286.38238525390625,285.6300048828125,293.1499938964844,287.3460693359375,293.1483459472656,297.2159423828125,286.3842468261719,1.0,0.4810339510440826,1.0,1.0,0.0,1.0,-2.5213699340820312,2.521364688873291,5.1146012083336245e-06,1.9491312503814693,1.0,0.6499999761581421,0.0,109.7448959350586,121.0,17240.91015625,-0.0,1386.8226318359375,1.0,283.1499938964844,285.8381652832031,290.3626708984375,291.5336608886719,313.5447082519531,310.8355407714844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977457761764526,1.0,0.0,0.0,1.5302292108535769,1.5302355289459229,1.5624509330791625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4003.4150390625,0.0,149.5881805419922,1895.4371337890625,0.0,916.3256225585938,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
12045660,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.9990000128746032,0.5978874564170837,0.4858726263046264,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.8001126050949097,0.2742403149604797,0.2613582611083984,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7977209687232971,0.2713580429553985,0.1913608312606811,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.7329983711242676,0.2092209607362747,0.2003854215145111,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.7386096715927124,0.2142296135425567,0.9742494225502014,286.4188537597656,285.6015625,293.2191772460937,287.3969116210937,293.2176818847656,297.2109375,286.4206237792969,1.0,0.4851048588752746,1.0,1.0,0.0,1.0,-2.536926984786988,2.536921977996826,5.178044830245199e-06,1.9612329006195068,1.0,0.6499999761581421,0.0,112.66316986083984,109.0,17433.763671875,-0.0,1419.432861328125,1.0,283.1499938964844,285.8684387207031,290.4154052734375,291.5992431640625,313.5447082519531,310.8355407714844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014454364776611,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4025.62353515625,0.0,149.5883026123047,1895.4371337890625,0.0,936.8786010742188,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
12045720,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.9990000128746032,0.5978874564170837,0.4858726263046264,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.8001126050949097,0.2742403149604797,0.2613582611083984,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7977209687232971,0.2713580429553985,0.1913608312606811,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.7329983711242676,0.2092209607362747,0.2003854215145111,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.7386096715927124,0.2142296135425567,0.9742494225502014,286.4188537597656,285.6015625,293.2191772460937,287.3969116210937,293.2176818847656,297.2109375,286.4206237792969,1.0,0.4851048588752746,1.0,1.0,0.0,1.0,-2.536926984786988,2.536921977996826,5.178044830245199e-06,1.9612329006195068,1.0,0.6499999761581421,0.0,112.66316986083984,109.0,17433.763671875,-0.0,1419.432861328125,1.0,283.1499938964844,285.8684387207031,290.4154052734375,291.5992431640625,313.5447082519531,310.8355407714844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014454364776611,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4025.62353515625,0.0,149.5883026123047,1895.4371337890625,0.0,936.8786010742188,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
12045780,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9990000128746032,0.5962017774581909,0.481734037399292,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8049268126487732,0.2767880260944366,0.2637116909027099,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8007139563560486,0.2720535397529602,0.1918139159679412,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.7360933423042297,0.2103471010923385,0.2014064937829971,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.7405490875244141,0.2142458260059356,0.9741116762161256,286.4431457519531,285.5761413574219,293.2803649902344,287.4410400390625,293.27911376953125,297.21160888671875,286.4438171386719,1.0,0.4837279319763183,1.0,1.0,0.0,1.0,-2.5364081859588623,2.536402940750122,5.176534614292905e-06,1.961139440536499,1.0,0.6499999761581421,0.0,111.47210693359376,112.0,17544.240234375,-0.0,1413.6004638671875,1.0,283.1499938964844,285.8885803222656,290.4617614746094,291.65740966796875,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056450009346008,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4043.374267578125,0.0,149.58837890625,1895.4371337890625,0.0,960.6867065429688,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12045840,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9990000128746032,0.5962017774581909,0.481734037399292,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8049268126487732,0.2767880260944366,0.2637116909027099,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8007139563560486,0.2720535397529602,0.1918139159679412,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.7360933423042297,0.2103471010923385,0.2014064937829971,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.7405490875244141,0.2142458260059356,0.9741116762161256,286.4431457519531,285.5761413574219,293.2803649902344,287.4410400390625,293.27911376953125,297.21160888671875,286.4438171386719,1.0,0.4837279319763183,1.0,1.0,0.0,1.0,-2.5364081859588623,2.536402940750122,5.176534614292905e-06,1.961139440536499,1.0,0.6499999761581421,0.0,111.47210693359376,112.0,17544.240234375,-0.0,1413.6004638671875,1.0,283.1499938964844,285.8885803222656,290.4617614746094,291.65740966796875,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056450009346008,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4043.374267578125,0.0,149.58837890625,1895.4371337890625,0.0,960.6867065429688,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12045900,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515991210937,0.9990000128746032,0.5962260961532593,0.4804627597332001,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.8068882822990417,0.2780762314796448,0.2649034857749939,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.8017710447311401,0.2724067866802215,0.1920456886291504,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.7372841238975525,0.2109182775020599,0.2019253820180893,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.7411574721336365,0.2142651230096817,0.9740965962409972,286.4514465332031,285.55615234375,293.30810546875,287.4607238769531,293.30694580078125,297.2138671875,286.45245361328125,1.0,0.4838185906410217,1.0,1.0,0.0,1.0,-2.53718638420105,2.5371811389923096,5.179514573683264e-06,1.9616416692733765,1.0,0.6499999761581421,0.0,111.13140869140624,112.0,17594.2109375,-0.0,1413.14013671875,1.0,283.1499938964844,285.8955383300781,290.4807434082031,291.680908203125,313.5447082519531,310.8355407714844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076202988624573,1.0,0.0,0.0,1.5302300453186035,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4050.267333984375,0.0,149.58839416503906,1895.4371337890625,0.0,972.0558471679688,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12045960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620666503906,0.9990000128746032,0.5963060259819031,0.4803825914859772,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.8081779479980469,0.2793769538402557,0.2661224007606506,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.8021708726882935,0.2727669477462768,0.1922933161258697,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.7379355430603027,0.2114961296319961,0.2024668604135513,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.7412213683128357,0.2142945379018783,0.9742026329040528,286.4619445800781,285.5538024902344,293.3340759277344,287.4788818359375,293.3329467773437,297.216064453125,286.4629821777344,1.0,0.4842142760753631,1.0,1.0,0.0,1.0,-2.539628028869629,2.539623022079468,5.189505372982239e-06,1.9635390043258667,1.0,0.6499999761581421,0.0,111.1912841796875,115.0,17650.70703125,-0.0,1416.5638427734375,1.0,283.1499938964844,285.9042053222656,290.4974975585937,291.7020263671875,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609404444694519,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4057.066162109375,0.0,149.5884246826172,1895.4371337890625,0.0,982.418212890625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12046020,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803466796875,0.9990000128746032,0.5962607860565186,0.4816867113113403,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8095492124557495,0.2815883159637451,0.268210768699646,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8020514249801636,0.2733873128890991,0.1927315592765808,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.7383729219436646,0.2124782353639602,0.2034039497375488,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.7406736016273499,0.2143611907958984,0.9745402932167052,286.4801940917969,285.5244445800781,293.3737487792969,287.5060729980469,293.3727722167969,297.21929931640625,286.4812927246094,1.0,0.4854647219181061,1.0,1.0,0.0,1.0,-2.545759916305542,2.545754909515381,5.214641532802489e-06,1.968305230140686,1.0,0.6499999761581421,0.0,111.77135467529295,115.0,17748.662109375,-0.0,1427.0499267578125,1.0,283.1499938964844,285.9193725585937,290.52264404296875,291.7343444824219,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121297478675842,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4067.895751953125,0.0,149.58843994140625,1895.4371337890625,0.0,998.4160766601562,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12046080,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.9990000128746032,0.5962119102478027,0.4820948541164398,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.8097238540649414,0.2820128202438354,0.2686134874820709,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.8019415736198425,0.2735074460506439,0.1928177326917648,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.7383833527565002,0.2126666158437729,0.2035855501890182,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.7404971122741699,0.2143757790327072,0.9746224284172058,286.4837341308594,285.5346374511719,293.3807678222656,287.51080322265625,293.3798217773437,297.2198486328125,286.4848327636719,1.0,0.4857682287693023,1.0,1.0,0.0,1.0,-2.547154426574707,2.547149181365967,5.2203672566975e-06,1.9693894386291504,1.0,0.6499999761581421,0.0,111.93537902832033,118.0,17767.486328125,-0.0,1429.580078125,1.0,283.1499938964844,285.9223022460937,290.527099609375,291.7401428222656,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612629234790802,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4069.882080078125,0.0,149.58843994140625,1895.4371337890625,0.0,1001.3704833984376,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12046140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.9990000128746032,0.5954813957214355,0.4857260584831238,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.8102465867996216,0.2846919298171997,0.2711678147315979,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.8006753325462341,0.2742733955383301,0.1933762580156326,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.7379614114761353,0.2138530611991882,0.2047420740127563,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.7389156818389893,0.2144784480333328,0.9752530455589294,286.5059509277344,285.5186767578125,293.4209289550781,287.5372009277344,293.4201354980469,297.2225952148437,286.507080078125,1.0,0.4881075322628021,1.0,1.0,0.0,1.0,-2.557402849197388,2.5573976039886475,5.2625459829869214e-06,1.977359175682068,1.0,0.6499999761581421,0.0,113.3265609741211,106.0,17886.091796875,-0.0,1449.061279296875,1.0,283.1499938964844,285.9407653808594,290.55242919921875,291.7738037109375,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156398057937622,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4081.705322265625,0.0,149.5884552001953,1895.4371337890625,0.0,1019.3192749023438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046200,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.9990000128746032,0.5954813957214355,0.4857260584831238,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057983398437,0.8102465867996216,0.2846919298171997,0.2711678147315979,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.8006753325462341,0.2742733955383301,0.1933762580156326,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.7379614114761353,0.2138530611991882,0.2047420740127563,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.7389156818389893,0.2144784480333328,0.9752530455589294,286.5059509277344,285.5186767578125,293.4209289550781,287.5372009277344,293.4201354980469,297.2225952148437,286.507080078125,1.0,0.4881075322628021,1.0,1.0,0.0,1.0,-2.557402849197388,2.5573976039886475,5.2625459829869214e-06,1.977359175682068,1.0,0.6499999761581421,0.0,113.3265609741211,106.0,17886.091796875,-0.0,1449.061279296875,1.0,283.1499938964844,285.9407653808594,290.55242919921875,291.7738037109375,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156398057937622,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4081.705322265625,0.0,149.5884552001953,1895.4371337890625,0.0,1019.3192749023438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046260,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.9990000128746032,0.5954315662384033,0.4781778752803802,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.81669682264328,0.2873638570308685,0.2736057341098785,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.8056365847587585,0.2750164270401001,0.1938379257917404,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.7427286505699158,0.215010717511177,0.2057599872350692,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.742538571357727,0.2145566791296005,0.9752413630485536,286.5176696777344,285.50592041015625,293.4551086425781,287.5585021972656,293.4544372558594,297.2263488769531,286.51776123046875,1.0,0.4854968190193176,1.0,1.0,0.0,1.0,-2.553046703338623,2.553041458129883,5.245213287707884e-06,1.974281907081604,1.0,0.6499999761581421,0.0,111.03479766845705,109.0,17931.044921875,-0.0,1433.3538818359375,1.0,283.1499938964844,285.9504699707031,290.5728454589844,291.8009948730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185358166694641,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4089.794189453125,0.0,149.5884552001953,1895.4371337890625,0.0,1036.81494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046320,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.9990000128746032,0.5954315662384033,0.4781778752803802,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.81669682264328,0.2873638570308685,0.2736057341098785,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51763916015625,0.8056365847587585,0.2750164270401001,0.1938379257917404,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.7427286505699158,0.215010717511177,0.2057599872350692,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.742538571357727,0.2145566791296005,0.9752413630485536,286.5176696777344,285.50592041015625,293.4551086425781,287.5585021972656,293.4544372558594,297.2263488769531,286.51776123046875,1.0,0.4854968190193176,1.0,1.0,0.0,1.0,-2.553046703338623,2.553041458129883,5.245213287707884e-06,1.974281907081604,1.0,0.6499999761581421,0.0,111.03479766845705,109.0,17931.044921875,-0.0,1433.3538818359375,1.0,283.1499938964844,285.9504699707031,290.5728454589844,291.8009948730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185358166694641,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4089.794189453125,0.0,149.5884552001953,1895.4371337890625,0.0,1036.81494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046380,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.9990000128746032,0.5969046354293823,0.4743679165840149,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8210887312889099,0.2900591492652893,0.2760922908782959,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8084925413131714,0.2757636904716491,0.1943227648735046,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7458013296127319,0.2161754965782165,0.2068109661340713,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7444617748260498,0.2146613001823425,0.9754571318626404,286.5255126953125,285.496337890625,293.4837646484375,287.5750732421875,293.4831848144531,297.23150634765625,286.52606201171875,1.0,0.4851030707359314,1.0,1.0,0.0,1.0,-2.5535480976104736,2.5535428524017334,5.247059107205132e-06,1.97456169128418,1.0,0.6499999761581421,0.0,109.97130584716795,112.0,17980.931640625,-0.0,1429.3885498046875,1.0,283.1499938964844,285.9570007324219,290.5862121582031,291.8184814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620769202709198,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4095.11962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1050.4605712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046440,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.9990000128746032,0.5969046354293823,0.4743679165840149,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8210887312889099,0.2900591492652893,0.2760922908782959,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8084925413131714,0.2757636904716491,0.1943227648735046,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7458013296127319,0.2161754965782165,0.2068109661340713,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7444617748260498,0.2146613001823425,0.9754571318626404,286.5255126953125,285.496337890625,293.4837646484375,287.5750732421875,293.4831848144531,297.23150634765625,286.52606201171875,1.0,0.4851030707359314,1.0,1.0,0.0,1.0,-2.5535480976104736,2.5535428524017334,5.247059107205132e-06,1.97456169128418,1.0,0.6499999761581421,0.0,109.97130584716795,112.0,17980.931640625,-0.0,1429.3885498046875,1.0,283.1499938964844,285.9570007324219,290.5862121582031,291.8184814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620769202709198,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4095.11962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1050.4605712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046500,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.9990000128746032,0.5975184440612793,0.4740607440471649,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.8224375247955322,0.2914213538169861,0.2773674428462982,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.8090271949768066,0.2761448919773102,0.1945836544036865,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7465818524360657,0.2167628705501556,0.2073603272438049,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7446748614311218,0.2147243171930313,0.9757099151611328,286.5315246582031,285.48614501953125,293.49615478515625,287.58172607421875,293.4956359863281,297.2337951660156,286.5321350097656,1.0,0.4854563772678375,1.0,1.0,0.0,1.0,-2.5559866428375244,2.555981397628784,5.257093107502442e-06,1.9764519929885864,1.0,0.6499999761581421,0.0,109.9679183959961,112.0,18013.9375,-0.0,1432.564208984375,1.0,283.1499938964844,285.9620056152344,290.5915832519531,291.82598876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216726899147034,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4097.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1056.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
