time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046560,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.9990000128746032,0.597952127456665,0.4744586944580078,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.8234138488769531,0.292792946100235,0.2786590456962585,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.8091742992401123,0.276531457901001,0.1948538571596145,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.537841796875,0.7470220327377319,0.2173531204462051,0.2079200744628906,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378112792969,0.7445527911186218,0.2147918045520782,0.9760217666625975,286.5380554199219,285.48980712890625,293.5073547363281,287.5873413085937,293.50689697265625,297.2356872558594,286.5387268066406,1.0,0.4860902428627014,1.0,1.0,0.0,1.0,-2.559386968612671,2.5593817234039307,5.2711088756041136e-06,1.9790912866592407,1.0,0.6499999761581421,0.0,110.19578552246094,115.0,18049.51953125,-0.0,1438.0152587890625,1.0,283.1499938964844,285.9674072265625,290.59649658203125,291.8331604003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225429177284241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4100.76806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1061.39111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046620,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9990000128746032,0.5982058644294739,0.4768837392330169,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8245112299919128,0.2955614030361175,0.2812844812870025,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.8085812926292419,0.2773189544677734,0.1954177767038345,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.747114896774292,0.2185405492782592,0.2090645581483841,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.7435393333435059,0.2149362713098526,0.976779043674469,286.5521240234375,285.4862670898437,293.52642822265625,287.595703125,293.52606201171875,297.2381896972656,286.5528564453125,1.0,0.4880077242851257,1.0,1.0,0.0,1.0,-2.568415403366089,2.5684101581573486,5.308417712512892e-06,1.9861016273498533,1.0,0.6499999761581421,0.0,111.18848419189452,118.0,18125.64453125,-0.0,1454.2470703125,1.0,283.1499938964844,285.9791259765625,290.6048889160156,291.84649658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624355673789978,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4106.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1072.6475830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046680,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9990000128746032,0.5982058644294739,0.4768837392330169,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8245112299919128,0.2955614030361175,0.2812844812870025,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.8085812926292419,0.2773189544677734,0.1954177767038345,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.747114896774292,0.2185405492782592,0.2090645581483841,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.7435393333435059,0.2149362713098526,0.976779043674469,286.5521240234375,285.4862670898437,293.52642822265625,287.595703125,293.52606201171875,297.2381896972656,286.5528564453125,1.0,0.4880077242851257,1.0,1.0,0.0,1.0,-2.568415403366089,2.5684101581573486,5.308417712512892e-06,1.9861016273498533,1.0,0.6499999761581421,0.0,111.18848419189452,118.0,18125.64453125,-0.0,1454.2470703125,1.0,283.1499938964844,285.9791259765625,290.6048889160156,291.84649658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624355673789978,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4106.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1072.6475830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046740,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56719970703125,0.9990000128746032,0.5975688099861145,0.481036514043808,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.8247153759002686,0.2983614802360534,0.2839598953723907,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.8070522546768188,0.2781235575675964,0.1960085034370422,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.7463839650154114,0.2197350114583969,0.2102358043193817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.7417309880256653,0.2150891572237014,0.9776728749275208,286.5671081542969,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2391662597656,286.56787109375,1.0,0.4906153976917267,1.0,1.0,0.0,1.0,-2.5798089504241943,2.579803705215454,5.355692792363698e-06,1.994949579238892,1.0,0.6499999761581421,0.0,112.75907135009766,121.0,18206.01171875,-0.0,1476.2750244140625,1.0,283.1499938964844,285.9915466308594,290.6105651855469,291.85760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263576745986938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4111.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1085.178466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046800,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56719970703125,0.9990000128746032,0.5975688099861145,0.481036514043808,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.8247153759002686,0.2983614802360534,0.2839598953723907,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.8070522546768188,0.2781235575675964,0.1960085034370422,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.7463839650154114,0.2197350114583969,0.2102358043193817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.7417309880256653,0.2150891572237014,0.9776728749275208,286.5671081542969,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2391662597656,286.56787109375,1.0,0.4906153976917267,1.0,1.0,0.0,1.0,-2.5798089504241943,2.579803705215454,5.355692792363698e-06,1.994949579238892,1.0,0.6499999761581421,0.0,112.75907135009766,121.0,18206.01171875,-0.0,1476.2750244140625,1.0,283.1499938964844,285.9915466308594,290.6105651855469,291.85760498046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263576745986938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4111.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1085.178466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046860,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.9990000128746032,0.5961127877235413,0.4863742589950561,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.8243253827095032,0.3011875450611114,0.2866744995117187,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.8048795461654663,0.2789409160614013,0.1966189593076706,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821838378906,0.7451104521751404,0.2209330201148986,0.2114249318838119,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821838378906,0.7394074201583862,0.2152420431375503,0.9786428809165956,286.5824279785156,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2396240234375,286.5832214355469,1.0,0.4936963021755218,1.0,1.0,0.0,1.0,-2.592811584472656,2.592806100845337,5.409898676589364e-06,2.005046129226685,1.0,0.6499999761581421,0.0,114.7385482788086,109.0,18287.8046875,-0.0,1502.4554443359375,1.0,283.1499938964844,286.0043029785156,290.6131286621094,291.8658142089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628537654876709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1098.9404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046920,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.9990000128746032,0.5961127877235413,0.4863742589950561,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.8243253827095032,0.3011875450611114,0.2866744995117187,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.8048795461654663,0.2789409160614013,0.1966189593076706,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821838378906,0.7451104521751404,0.2209330201148986,0.2114249318838119,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821838378906,0.7394074201583862,0.2152420431375503,0.9786428809165956,286.5824279785156,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2396240234375,286.5832214355469,1.0,0.4936963021755218,1.0,1.0,0.0,1.0,-2.592811584472656,2.592806100845337,5.409898676589364e-06,2.005046129226685,1.0,0.6499999761581421,0.0,114.7385482788086,109.0,18287.8046875,-0.0,1502.4554443359375,1.0,283.1499938964844,286.0043029785156,290.6131286621094,291.8658142089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628537654876709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.65869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1098.9404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12046980,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873413085937,0.9990000128746032,0.5952725410461426,0.4800851345062256,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8299717307090759,0.3039911389350891,0.2892535626888275,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8091145753860474,0.2797234952449798,0.1971206367015838,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7493610978126526,0.2220910489559173,0.2124597728252411,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.742473304271698,0.2153511792421341,0.978856921195984,286.5873718261719,285.4915771484375,293.5613098144531,287.60125732421875,293.5611877441406,297.241455078125,286.587158203125,1.0,0.4916477501392364,1.0,1.0,0.0,1.0,-2.59047794342041,2.590472459793091,5.40074461241602e-06,2.0035288333892822,1.0,0.6499999761581421,0.0,112.86923217773438,112.0,18297.119140625,-0.0,1491.0426025390625,1.0,283.1499938964844,286.0084228515625,290.6117553710937,291.8684387207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306812763214111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.50927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1112.5914306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047040,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873413085937,0.9990000128746032,0.5952725410461426,0.4800851345062256,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8299717307090759,0.3039911389350891,0.2892535626888275,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8091145753860474,0.2797234952449798,0.1971206367015838,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7493610978126526,0.2220910489559173,0.2124597728252411,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.742473304271698,0.2153511792421341,0.978856921195984,286.5873718261719,285.4915771484375,293.5613098144531,287.60125732421875,293.5611877441406,297.241455078125,286.587158203125,1.0,0.4916477501392364,1.0,1.0,0.0,1.0,-2.59047794342041,2.590472459793091,5.40074461241602e-06,2.0035288333892822,1.0,0.6499999761581421,0.0,112.86923217773438,112.0,18297.119140625,-0.0,1491.0426025390625,1.0,283.1499938964844,286.0084228515625,290.6117553710937,291.8684387207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306812763214111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.50927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1112.5914306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047100,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9990000128746032,0.5956118106842041,0.4780071675777435,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8322463631629944,0.3053941130638122,0.2905475199222564,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8106112480163574,0.2801104784011841,0.1973712593317031,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867614746094,0.7509892582893372,0.2226680517196655,0.2129778861999511,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867614746094,0.7435163855552673,0.2154108136892318,0.9789840579032898,286.5868225097656,285.4886474609375,293.5645446777344,287.599853515625,293.5644226074219,297.2427673339844,286.58697509765625,1.0,0.4914904534816742,1.0,1.0,0.0,1.0,-2.590601682662964,2.590596437454224,5.401022917794762e-06,2.0035064220428467,1.0,0.6499999761581421,0.0,112.278076171875,112.0,18301.037109375,-0.0,1488.604736328125,1.0,283.1499938964844,286.0080261230469,290.6087951660156,291.8661193847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315049529075623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.62451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1117.86767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047160,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58905029296875,0.9990000128746032,0.5959455370903015,0.4772538244724273,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8338282704353333,0.3068037033081054,0.2918633222579956,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8113835453987122,0.2804998457431793,0.197635143995285,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889587402344,0.7519791722297668,0.2232471257448196,0.2135149240493774,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.7439448237419128,0.2154788225889206,0.979231297969818,286.5890197753906,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.2439880371094,286.5892944335937,1.0,0.4916829168796539,1.0,1.0,0.0,1.0,-2.59253478050232,2.592529296875,5.409068762673996e-06,2.004992961883545,1.0,0.6499999761581421,0.0,112.13097381591795,115.0,18314.3828125,-0.0,1490.5548095703125,1.0,283.1499938964844,286.0097961425781,290.6051025390625,291.86309814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321268081665039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.1787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1121.8623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047220,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951843261719,0.9990000128746032,0.5962182283401489,0.4778077900409698,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950927734375,0.8357130289077759,0.3094167411327362,0.2943228781223297,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950927734375,0.8117535710334778,0.2812252044677734,0.1981418132781982,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59503173828125,0.7528468370437622,0.2243172228336334,0.2145286351442337,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59503173828125,0.7438228726387024,0.2156170308589935,0.979857861995697,286.5951538085937,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.2457580566406,286.5955505371094,1.0,0.4928062260150909,1.0,1.0,0.0,1.0,-2.5987322330474854,2.598726987838745,5.4349466154235415e-06,2.0097789764404297,1.0,0.6499999761581421,0.0,112.5013198852539,115.0,18349.27734375,-0.0,1500.5509033203125,1.0,283.1499938964844,286.014892578125,290.59832763671875,291.85791015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330364942550659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1127.723876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047280,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.9990000128746032,0.5962154865264893,0.4779485464096069,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8358277082443237,0.3096450567245483,0.2945387959480285,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.8117360472679138,0.2812888920307159,0.1981870085000991,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.7528765201568604,0.2244105339050293,0.2146180570125579,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.7437687516212463,0.2156295329332351,0.979919970035553,286.59576416015625,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.2458801269531,286.59619140625,1.0,0.4929406344890594,1.0,1.0,0.0,1.0,-2.5993971824646,2.5993916988372803,5.437727395474212e-06,2.0102930068969727,1.0,0.6499999761581421,0.0,112.56415557861328,118.0,18352.787109375,-0.0,1501.72802734375,1.0,283.1499938964844,286.0154113769531,290.5977783203125,291.85748291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331119537353516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.88671875,0.0,149.58847045898438,1895.4371337890625,0.0,1128.210693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047340,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.595703661441803,0.4808832705020904,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.8366385102272034,0.3125160634517669,0.2972670793533325,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.8108910918235779,0.2820944190025329,0.1987682580947876,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.752670168876648,0.2255805879831314,0.2157525569200515,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.7425437569618225,0.2157891243696212,0.9807807803153992,286.6048583984375,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2470092773437,286.6053771972656,1.0,0.4950850307941437,1.0,1.0,0.0,1.0,-2.609295129776001,2.6092896461486816,5.479224910232006e-06,2.017951250076294,1.0,0.6499999761581421,0.0,113.74110412597656,121.0,18402.83984375,-0.0,1520.390380859375,1.0,283.1499938964844,286.02294921875,290.5908508300781,291.85302734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341010332107544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.2607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1134.6092529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047400,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.595703661441803,0.4808832705020904,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.8366385102272034,0.3125160634517669,0.2972670793533325,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.8108910918235779,0.2820944190025329,0.1987682580947876,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.752670168876648,0.2255805879831314,0.2157525569200515,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.7425437569618225,0.2157891243696212,0.9807807803153992,286.6048583984375,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2470092773437,286.6053771972656,1.0,0.4950850307941437,1.0,1.0,0.0,1.0,-2.609295129776001,2.6092896461486816,5.479224910232006e-06,2.017951250076294,1.0,0.6499999761581421,0.0,113.74110412597656,121.0,18402.83984375,-0.0,1520.390380859375,1.0,283.1499938964844,286.02294921875,290.5908508300781,291.85302734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341010332107544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.2607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1134.6092529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047460,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.9990000128746032,0.5943818688392639,0.4853457510471344,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8366484045982361,0.3154122233390808,0.3000370264053345,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8092387318611145,0.2829148173332214,0.1993729621171951,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153259277344,0.7517270445823669,0.2267549932003021,0.2169090509414672,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7406226396560669,0.2159466594457626,0.9817270040512084,286.6155090332031,285.5258483886719,293.5741577148437,287.5778503417969,293.5741577148437,297.247802734375,286.6160583496094,1.0,0.4978313148021698,1.0,1.0,0.0,1.0,-2.6212379932403564,2.621232271194458,5.5295163292612415e-06,2.0271971225738525,1.0,0.6499999761581421,0.0,115.43489837646484,109.0,18460.57421875,-0.0,1544.30029296875,1.0,283.1499938964844,286.03179931640625,290.5837707519531,291.84912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352860927581787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.96728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1142.3074951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047520,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.9990000128746032,0.5943818688392639,0.4853457510471344,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8366484045982361,0.3154122233390808,0.3000370264053345,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8092387318611145,0.2829148173332214,0.1993729621171951,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153259277344,0.7517270445823669,0.2267549932003021,0.2169090509414672,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7406226396560669,0.2159466594457626,0.9817270040512084,286.6155090332031,285.5258483886719,293.5741577148437,287.5778503417969,293.5741577148437,297.247802734375,286.6160583496094,1.0,0.4978313148021698,1.0,1.0,0.0,1.0,-2.6212379932403564,2.621232271194458,5.5295163292612415e-06,2.0271971225738525,1.0,0.6499999761581421,0.0,115.43489837646484,109.0,18460.57421875,-0.0,1544.30029296875,1.0,283.1499938964844,286.03179931640625,290.5837707519531,291.84912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352860927581787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4115.96728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1142.3074951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047580,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.9990000128746032,0.5936343669891357,0.4783915281295776,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.8427776098251343,0.3182848393917084,0.3026734590530395,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.8137181401252747,0.2837029695510864,0.199872687458992,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.7563815712928772,0.2278902232646942,0.2179148197174072,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.744030773639679,0.216060534119606,0.9819254875183104,286.6168518066406,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.2494506835937,286.6164855957031,1.0,0.4955500960350036,1.0,1.0,0.0,1.0,-2.6181178092956543,2.618112325668335,5.51689618077944e-06,2.0250465869903564,1.0,0.6499999761581421,0.0,113.35135650634766,112.0,18451.791015625,-0.0,1530.6998291015625,1.0,283.1499938964844,286.032958984375,290.5752258300781,291.8426208496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636549174785614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.10595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1150.5509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047640,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.9990000128746032,0.5936343669891357,0.4783915281295776,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.8427776098251343,0.3182848393917084,0.3026734590530395,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.8137181401252747,0.2837029695510864,0.199872687458992,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.7563815712928772,0.2278902232646942,0.2179148197174072,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.744030773639679,0.216060534119606,0.9819254875183104,286.6168518066406,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.2494506835937,286.6164855957031,1.0,0.4955500960350036,1.0,1.0,0.0,1.0,-2.6181178092956543,2.618112325668335,5.51689618077944e-06,2.0250465869903564,1.0,0.6499999761581421,0.0,113.35135650634766,112.0,18451.791015625,-0.0,1530.6998291015625,1.0,283.1499938964844,286.032958984375,290.5752258300781,291.8426208496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636549174785614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4114.10595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1150.5509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047700,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.9990000128746032,0.5939987301826477,0.4760555028915405,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.8452598452568054,0.3197221159934997,0.3039965033531189,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.8153219223022461,0.2840942740440368,0.2001238167285919,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.7581650614738464,0.2284565567970276,0.2184196710586547,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.7452126145362854,0.216125413775444,0.9820573925971984,286.6148986816406,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.2503356933594,286.6149597167969,1.0,0.4953053593635559,1.0,1.0,0.0,1.0,-2.6179568767547607,2.6179511547088623,5.515943939826684e-06,2.0247881412506104,1.0,0.6499999761581421,0.0,112.67878723144533,112.0,18448.814453125,-0.0,1527.48388671875,1.0,283.1499938964844,286.0314025878906,290.5695495605469,291.8367614746094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636989414691925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4112.17529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1153.4332275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047760,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,0.594344973564148,0.4750829935073852,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8470051884651184,0.3211666047573089,0.3053421080112457,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.8161971569061279,0.2844893932342529,0.200389415025711,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.7592710256576538,0.2290258854627609,0.2189446240663528,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159362792969,0.7457582950592041,0.2162007987499237,0.982321798801422,286.6159973144531,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.2510986328125,286.6161804199219,1.0,0.4954256117343902,1.0,1.0,0.0,1.0,-2.619670152664185,2.619664669036865,5.523121217265725e-06,2.0260910987854004,1.0,0.6499999761581421,0.0,112.46324157714844,115.0,18456.59765625,-0.0,1528.86962890625,1.0,283.1499938964844,286.0322570800781,290.5635986328125,291.830810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372672915458679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.875,0.0,149.58847045898438,1895.4371337890625,0.0,1155.255126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047820,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62127685546875,0.9990000128746032,0.5946168899536133,0.475427895784378,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212158203125,0.8492357730865479,0.3240801095962524,0.3080799877643585,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8167308568954468,0.285294622182846,0.2009485065937042,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.760321855545044,0.2301728725433349,0.2200271934270858,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211242675781,0.7457664012908936,0.2163697481155395,0.9830686450004578,286.6212463378906,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.25244140625,286.6216125488281,1.0,0.4965741634368896,1.0,1.0,0.0,1.0,-2.6262412071228027,2.6262357234954834,5.550795322051272e-06,2.031139850616455,1.0,0.6499999761581421,0.0,112.78804779052734,118.0,18487.69921875,-0.0,1539.3480224609375,1.0,283.1499938964844,286.03662109375,290.5531005859375,291.82098388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376523971557617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.39794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1157.7830810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047880,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62127685546875,0.9990000128746032,0.5946168899536133,0.475427895784378,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212158203125,0.8492357730865479,0.3240801095962524,0.3080799877643585,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8167308568954468,0.285294622182846,0.2009485065937042,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.760321855545044,0.2301728725433349,0.2200271934270858,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211242675781,0.7457664012908936,0.2163697481155395,0.9830686450004578,286.6212463378906,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.25244140625,286.6216125488281,1.0,0.4965741634368896,1.0,1.0,0.0,1.0,-2.6262412071228027,2.6262357234954834,5.550795322051272e-06,2.031139850616455,1.0,0.6499999761581421,0.0,112.78804779052734,118.0,18487.69921875,-0.0,1539.3480224609375,1.0,283.1499938964844,286.03662109375,290.5531005859375,291.82098388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376523971557617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.39794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1157.7830810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12047940,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9990000128746032,0.5940830111503601,0.4781156182289123,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.8501639366149902,0.3270266652107239,0.3108748197555542,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.8160334825515747,0.2861210405826568,0.2015413343906402,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.7601805925369263,0.2313309013843536,0.2211461961269378,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.7446627020835876,0.2165496200323104,0.9840046763420104,286.6297912597656,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2533874511719,286.6302795410156,1.0,0.498648852109909,1.0,1.0,0.0,1.0,-2.6360082626342773,2.636002540588379,5.592118213826325e-06,2.0386738777160645,1.0,0.6499999761581421,0.0,113.88850402832033,121.0,18535.482421875,-0.0,1557.7825927734375,1.0,283.1499938964844,286.043701171875,290.5448303222656,291.8144226074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381317973136902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1160.9349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048000,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9990000128746032,0.5940830111503601,0.4781156182289123,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.8501639366149902,0.3270266652107239,0.3108748197555542,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.8160334825515747,0.2861210405826568,0.2015413343906402,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.629638671875,0.7601805925369263,0.2313309013843536,0.2211461961269378,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.7446627020835876,0.2165496200323104,0.9840046763420104,286.6297912597656,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2533874511719,286.6302795410156,1.0,0.498648852109909,1.0,1.0,0.0,1.0,-2.6360082626342773,2.636002540588379,5.592118213826325e-06,2.0386738777160645,1.0,0.6499999761581421,0.0,113.88850402832033,121.0,18535.482421875,-0.0,1557.7825927734375,1.0,283.1499938964844,286.043701171875,290.5448303222656,291.8144226074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381317973136902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1160.9349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048060,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.9990000128746032,0.592727780342102,0.4823994040489197,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.8502117395401001,0.3300016522407532,0.3137149214744568,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6406555175781,0.814511775970459,0.2869659066200256,0.2021606266498565,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.7592434287071228,0.2324976176023483,0.2222918570041656,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.7428186535835266,0.2167283445596695,0.9850336909294128,286.6407775878906,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.25421142578125,286.641357421875,1.0,0.501350998878479,1.0,1.0,0.0,1.0,-2.6479246616363525,2.647918939590454,5.642769792757463e-06,2.047879219055176,1.0,0.6499999761581421,0.0,115.52628326416016,109.0,18595.740234375,-0.0,1581.772705078125,1.0,283.1499938964844,286.05279541015625,290.5382385253906,291.8105163574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388599276542664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1165.7332763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048120,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.9990000128746032,0.592727780342102,0.4823994040489197,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.8502117395401001,0.3300016522407532,0.3137149214744568,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6406555175781,0.814511775970459,0.2869659066200256,0.2021606266498565,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.7592434287071228,0.2324976176023483,0.2222918570041656,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.7428186535835266,0.2167283445596695,0.9850336909294128,286.6407775878906,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.25421142578125,286.641357421875,1.0,0.501350998878479,1.0,1.0,0.0,1.0,-2.6479246616363525,2.647918939590454,5.642769792757463e-06,2.047879219055176,1.0,0.6499999761581421,0.0,115.52628326416016,109.0,18595.740234375,-0.0,1581.772705078125,1.0,283.1499938964844,286.05279541015625,290.5382385253906,291.8105163574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388599276542664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1165.7332763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.9990000128746032,0.5919416546821594,0.4752505421638489,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64337158203125,0.856732964515686,0.3329557180404663,0.3164249956607818,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64337158203125,0.819038987159729,0.2877818942070007,0.2026778161525726,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434020996094,0.7641278505325317,0.2336291670799255,0.2232913672924041,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.7463963031768799,0.2168653756380081,0.985324203968048,286.6433410644531,285.58258056640625,293.5851745605469,287.52801513671875,293.5850830078125,297.2557678222656,286.64306640625,1.0,0.499047577381134,1.0,1.0,0.0,1.0,-2.644783496856689,2.644777774810791,5.629903625958832e-06,2.045698881149292,1.0,0.6499999761581421,0.0,113.39766693115234,112.0,18594.330078125,-0.0,1567.767822265625,1.0,283.1499938964844,286.05499267578125,290.5320739746094,291.80621337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397135853767395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1171.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.9990000128746032,0.5919416546821594,0.4752505421638489,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64337158203125,0.856732964515686,0.3329557180404663,0.3164249956607818,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64337158203125,0.819038987159729,0.2877818942070007,0.2026778161525726,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434020996094,0.7641278505325317,0.2336291670799255,0.2232913672924041,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.7463963031768799,0.2168653756380081,0.985324203968048,286.6433410644531,285.58258056640625,293.5851745605469,287.52801513671875,293.5850830078125,297.2557678222656,286.64306640625,1.0,0.499047577381134,1.0,1.0,0.0,1.0,-2.644783496856689,2.644777774810791,5.629903625958832e-06,2.045698881149292,1.0,0.6499999761581421,0.0,113.39766693115234,112.0,18594.330078125,-0.0,1567.767822265625,1.0,283.1499938964844,286.05499267578125,290.5320739746094,291.80621337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397135853767395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4109.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1171.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048300,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.9990000128746032,0.5922864675521851,0.4728344082832336,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423645019531,0.8593757748603821,0.3344348669052124,0.3177858293056488,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423645019531,0.820680558681488,0.2881888747215271,0.2029387950897216,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423645019531,0.7659989595413208,0.2341955453157425,0.2237947732210159,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.642333984375,0.7476509213447571,0.2169446498155594,0.9855117201805116,286.64239501953125,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.25640869140625,286.6425476074219,1.0,0.498798131942749,1.0,1.0,0.0,1.0,-2.64464807510376,2.6446425914764404,5.629031875287183e-06,2.045450687408448,1.0,0.6499999761581421,0.0,112.70731353759766,112.0,18596.857421875,-0.0,1564.4732666015625,1.0,283.1499938964844,286.05426025390625,290.5283203125,291.8023376464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399709582328796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4108.05615234375,0.0,149.58847045898438,1895.4371337890625,0.0,1173.0797119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
