time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048360,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64471435546875,0.9990000128746032,0.5926132202148438,0.4717916846275329,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.8612349033355713,0.3359228372573852,0.3191704750061035,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.8215970396995544,0.2886013686656952,0.2032153457403183,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.7671636939048767,0.2347666174173355,0.2243197709321975,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.7482567429542542,0.2170367985963821,0.9858427047729492,286.6446838378906,285.585693359375,293.5923767089844,287.52301025390625,293.5922241210937,297.2569885253906,286.6449584960937,1.0,0.4989174604415893,1.0,1.0,0.0,1.0,-2.6464173793792725,2.646411657333374,5.636504283756949e-06,2.0467896461486816,1.0,0.6499999761581421,0.0,112.47621154785156,115.0,18611.330078125,-0.0,1565.8984375,1.0,283.1499938964844,286.0561218261719,290.5248413085937,291.7989501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400841474533081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4107.677734375,0.0,149.58847045898438,1895.4371337890625,0.0,1173.830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048420,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.9990000128746032,0.592854917049408,0.4720057845115661,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.8636178970336914,0.3389289975166321,0.3219912946224212,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.822217583656311,0.289446622133255,0.2037998437881469,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.7682896852493286,0.2359226047992706,0.2254073768854141,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.7483677268028259,0.2172448635101318,0.9867490530014038,286.6529541015625,285.5851745605469,293.6024169921875,287.52001953125,293.6022033691406,297.25811767578125,286.6534729003906,1.0,0.500070333480835,1.0,1.0,0.0,1.0,-2.653159141540528,2.653153657913208,5.665165190293919e-06,2.0519580841064453,1.0,0.6499999761581421,0.0,112.77151489257812,118.0,18659.306640625,-0.0,1576.6575927734375,1.0,283.1499938964844,286.06298828125,290.52069091796875,291.7958984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401854753494263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4108.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1174.5015869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048480,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.9990000128746032,0.592854917049408,0.4720057845115661,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.8636178970336914,0.3389289975166321,0.3219912946224212,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.822217583656311,0.289446622133255,0.2037998437881469,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.7682896852493286,0.2359226047992706,0.2254073768854141,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.7483677268028259,0.2172448635101318,0.9867490530014038,286.6529541015625,285.5851745605469,293.6024169921875,287.52001953125,293.6022033691406,297.25811767578125,286.6534729003906,1.0,0.500070333480835,1.0,1.0,0.0,1.0,-2.653159141540528,2.653153657913208,5.665165190293919e-06,2.0519580841064453,1.0,0.6499999761581421,0.0,112.77151489257812,118.0,18659.306640625,-0.0,1576.6575927734375,1.0,283.1499938964844,286.06298828125,290.52069091796875,291.7958984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401854753494263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4108.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1174.5015869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048540,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.9990000128746032,0.5923136472702026,0.4745723009109497,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.8646220564842224,0.3419766724109649,0.324876606464386,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8216100335121155,0.2903211712837219,0.2044233977794647,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.7681826949119568,0.2370977848768234,0.2265387773513794,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66522216796875,0.7473480105400085,0.2174703776836395,0.9878748059272766,286.6654663085937,285.5803527832031,293.6158142089844,287.5193786621094,293.6155090332031,297.2591552734375,286.6661376953125,1.0,0.5021572113037109,1.0,1.0,0.0,1.0,-2.6631691455841064,2.663163423538208,5.70793372389744e-06,2.05967116355896,1.0,0.6499999761581421,0.0,113.84410095214844,121.0,18728.7265625,-0.0,1595.5992431640625,1.0,283.1499938964844,286.0733337402344,290.52069091796875,291.7983703613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404373645782471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4111.57373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1176.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048600,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.9990000128746032,0.5923136472702026,0.4745723009109497,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.8646220564842224,0.3419766724109649,0.324876606464386,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8216100335121155,0.2903211712837219,0.2044233977794647,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.7681826949119568,0.2370977848768234,0.2265387773513794,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66522216796875,0.7473480105400085,0.2174703776836395,0.9878748059272766,286.6654663085937,285.5803527832031,293.6158142089844,287.5193786621094,293.6155090332031,297.2591552734375,286.6661376953125,1.0,0.5021572113037109,1.0,1.0,0.0,1.0,-2.6631691455841064,2.663163423538208,5.70793372389744e-06,2.05967116355896,1.0,0.6499999761581421,0.0,113.84410095214844,121.0,18728.7265625,-0.0,1595.5992431640625,1.0,283.1499938964844,286.0733337402344,290.52069091796875,291.7983703613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404373645782471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4111.57373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1176.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048660,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.9990000128746032,0.5909637212753296,0.4787665009498596,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8646820783615112,0.3450623452663421,0.3278161883354187,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68121337890625,0.8201735019683838,0.2912232577800751,0.2050797194242477,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810913085937,0.7672414779663086,0.238290473818779,0.2277051210403442,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.7455635070800781,0.21770079433918,0.989121437072754,286.68133544921875,285.57037353515625,293.6330261230469,287.5215148925781,293.63262939453125,297.26031494140625,286.68218994140625,1.0,0.504889190196991,1.0,1.0,0.0,1.0,-2.675428628921509,2.6754226684570312,5.760570729762549e-06,2.069135904312134,1.0,0.6499999761581421,0.0,115.46368408203124,124.0,18815.61328125,-0.0,1620.3671875,1.0,283.1499938964844,286.08648681640625,290.5242919921875,291.80572509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409924626350403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.3212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1179.8607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048720,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.9990000128746032,0.5909637212753296,0.4787665009498596,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8646820783615112,0.3450623452663421,0.3278161883354187,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68121337890625,0.8201735019683838,0.2912232577800751,0.2050797194242477,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810913085937,0.7672414779663086,0.238290473818779,0.2277051210403442,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.7455635070800781,0.21770079433918,0.989121437072754,286.68133544921875,285.57037353515625,293.6330261230469,287.5215148925781,293.63262939453125,297.26031494140625,286.68218994140625,1.0,0.504889190196991,1.0,1.0,0.0,1.0,-2.675428628921509,2.6754226684570312,5.760570729762549e-06,2.069135904312134,1.0,0.6499999761581421,0.0,115.46368408203124,124.0,18815.61328125,-0.0,1620.3671875,1.0,283.1499938964844,286.08648681640625,290.5242919921875,291.80572509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409924626350403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.3212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1179.8607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048780,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.9990000128746032,0.5888263583183289,0.4841586649417877,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8640718460083008,0.3481850922107696,0.3308048844337463,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.8181496262550354,0.2921527028083801,0.2057655304670334,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.7657168507575989,0.239500030875206,0.2289015501737594,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.7432429790496826,0.2179268151521682,0.9904239177703856,286.7001953125,285.554443359375,293.654541015625,287.5267944335937,293.6540832519531,297.261962890625,286.701171875,1.0,0.5080950260162354,1.0,1.0,0.0,1.0,-2.6893253326416016,2.689319372177124,5.820555088575929e-06,2.079876661300659,1.0,0.6499999761581421,0.0,117.49813842773438,112.0,18917.98828125,-0.0,1649.603515625,1.0,283.1499938964844,286.10211181640625,290.5311279296875,291.8174743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418830752372742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.6494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1185.79345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048840,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.9990000128746032,0.5888263583183289,0.4841586649417877,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8640718460083008,0.3481850922107696,0.3308048844337463,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.8181496262550354,0.2921527028083801,0.2057655304670334,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.7657168507575989,0.239500030875206,0.2289015501737594,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.7432429790496826,0.2179268151521682,0.9904239177703856,286.7001953125,285.554443359375,293.654541015625,287.5267944335937,293.6540832519531,297.261962890625,286.701171875,1.0,0.5080950260162354,1.0,1.0,0.0,1.0,-2.6893253326416016,2.689319372177124,5.820555088575929e-06,2.079876661300659,1.0,0.6499999761581421,0.0,117.49813842773438,112.0,18917.98828125,-0.0,1649.603515625,1.0,283.1499938964844,286.10211181640625,290.5311279296875,291.8174743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418830752372742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.6494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1185.79345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048900,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.9990000128746032,0.5877888202667236,0.4824179410934448,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.8663691878318787,0.3497427999973297,0.332255095243454,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8194630146026611,0.2926109433174133,0.2060736864805221,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70782470703125,0.7672499418258667,0.2400950640439987,0.2294493168592453,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.7441751956939697,0.2180225700139999,0.9907999038696288,286.7079467773437,285.5391540527344,293.6670837402344,287.5307312011719,293.66656494140625,297.26318359375,286.7083435058594,1.0,0.507615327835083,1.0,1.0,0.0,1.0,-2.6904726028442383,2.6904666423797607,5.825927019031951e-06,2.0809569358825684,1.0,0.6499999761581421,0.0,117.04932403564452,112.0,18949.04296875,-0.0,1649.191162109375,1.0,283.1499938964844,286.1085205078125,290.5356140136719,291.8244323730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423980593681335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4125.689453125,0.0,149.58847045898438,1895.4371337890625,0.0,1189.2325439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12048960,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.9990000128746032,0.5873963236808777,0.4776361882686615,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110595703125,0.8704952597618103,0.3512927591800689,0.3336631953716278,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110290527344,0.8223652243614197,0.293060153722763,0.2063496261835098,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7703825235366821,0.2406812608242035,0.229952335357666,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7465606331825256,0.218112900853157,0.9909578561782836,286.7110595703125,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2642517089844,286.7112121582031,1.0,0.5061300992965698,1.0,1.0,0.0,1.0,-2.6875507831573486,2.687544822692871,5.813416009914363e-06,2.0787618160247803,1.0,0.6499999761581421,0.0,115.5869369506836,100.0,18961.400390625,-0.0,1638.2757568359375,1.0,283.1499938964844,286.1112060546875,290.540283203125,291.8306884765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428606510162354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4127.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1192.3272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049020,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.9990000128746032,0.588898241519928,0.4617332220077514,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8829770684242249,0.3543755114078522,0.3363950550556183,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8316764831542969,0.2939352691173553,0.20683553814888,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7803266644477844,0.241835206747055,0.2308722734451294,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7547298669815063,0.2183210253715515,0.9910151958465576,286.7108764648437,285.492431640625,293.7125549316406,287.54833984375,293.7118530273437,297.2655029296875,286.71063232421875,1.0,0.5007724761962891,1.0,1.0,0.0,1.0,-2.673490524291992,2.6734848022460938,5.75293324800441e-06,2.0679755210876465,1.0,0.6499999761581421,0.0,110.66138458251952,103.0,18954.09765625,-0.0,1595.701171875,1.0,283.1499938964844,286.11114501953125,290.5498352050781,291.8409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431874632835388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4130.17041015625,0.0,149.58847045898438,1895.4371337890625,0.0,1194.5169677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049080,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.9990000128746032,0.588898241519928,0.4617332220077514,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8829770684242249,0.3543755114078522,0.3363950550556183,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8316764831542969,0.2939352691173553,0.20683553814888,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7803266644477844,0.241835206747055,0.2308722734451294,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7547298669815063,0.2183210253715515,0.9910151958465576,286.7108764648437,285.492431640625,293.7125549316406,287.54833984375,293.7118530273437,297.2655029296875,286.71063232421875,1.0,0.5007724761962891,1.0,1.0,0.0,1.0,-2.673490524291992,2.6734848022460938,5.75293324800441e-06,2.0679755210876465,1.0,0.6499999761581421,0.0,110.66138458251952,103.0,18954.09765625,-0.0,1595.701171875,1.0,283.1499938964844,286.11114501953125,290.5498352050781,291.8409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431874632835388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4130.17041015625,0.0,149.58847045898438,1895.4371337890625,0.0,1194.5169677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049140,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154541015625,0.9990000128746032,0.5922610759735107,0.4521535336971283,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153625488281,0.891883373260498,0.3574990928173065,0.3392154276371002,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71533203125,0.8378250598907471,0.2948371469974518,0.2073787301778793,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.7871056199073792,0.2430194914340973,0.2318748235702514,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.7601099014282227,0.2186286896467209,0.9917792081832886,286.71539306640625,285.4460144042969,293.75,287.5653686523437,293.7491455078125,297.2672424316406,286.7159118652344,1.0,0.498501569032669,1.0,1.0,0.0,1.0,-2.6681270599365234,2.668121337890625,5.729425083700335e-06,2.0636110305786133,1.0,0.6499999761581421,0.0,107.86570739746094,106.0,18991.443359375,-0.0,1575.412841796875,1.0,283.1499938964844,286.11492919921875,290.5624694824219,291.8531799316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642579972743988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4134.54443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1190.44921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049200,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154541015625,0.9990000128746032,0.5922610759735107,0.4521535336971283,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153625488281,0.891883373260498,0.3574990928173065,0.3392154276371002,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71533203125,0.8378250598907471,0.2948371469974518,0.2073787301778793,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.7871056199073792,0.2430194914340973,0.2318748235702514,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.7601099014282227,0.2186286896467209,0.9917792081832886,286.71539306640625,285.4460144042969,293.75,287.5653686523437,293.7491455078125,297.2672424316406,286.7159118652344,1.0,0.498501569032669,1.0,1.0,0.0,1.0,-2.6681270599365234,2.668121337890625,5.729425083700335e-06,2.0636110305786133,1.0,0.6499999761581421,0.0,107.86570739746094,106.0,18991.443359375,-0.0,1575.412841796875,1.0,283.1499938964844,286.11492919921875,290.5624694824219,291.8531799316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642579972743988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4134.54443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1190.44921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049260,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73028564453125,0.9990000128746032,0.5952985286712646,0.4479392170906067,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301940917969,0.8974174857139587,0.3606966733932495,0.342160701751709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301025390625,0.8410912156105042,0.2957943677902221,0.2080016732215881,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.7909253239631653,0.2442493736743927,0.2329792827367782,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.7628182768821716,0.2190005630254745,0.9931789040565492,286.730224609375,285.3935241699219,293.7923278808594,287.5854187011719,293.7914123535156,297.2709350585937,286.7310791015625,1.0,0.4981884658336639,1.0,1.0,0.0,1.0,-2.6703546047210693,2.670348882675171,5.738852905778913e-06,2.06526517868042,1.0,0.6499999761581421,0.0,106.81710052490234,109.0,19075.92578125,-0.0,1573.7774658203125,1.0,283.1499938964844,286.127197265625,290.5826110839844,291.8755798339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419486999511719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4143.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1186.2313232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049320,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73028564453125,0.9990000128746032,0.5952985286712646,0.4479392170906067,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301940917969,0.8974174857139587,0.3606966733932495,0.342160701751709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301025390625,0.8410912156105042,0.2957943677902221,0.2080016732215881,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.7909253239631653,0.2442493736743927,0.2329792827367782,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.7628182768821716,0.2190005630254745,0.9931789040565492,286.730224609375,285.3935241699219,293.7923278808594,287.5854187011719,293.7914123535156,297.2709350585937,286.7310791015625,1.0,0.4981884658336639,1.0,1.0,0.0,1.0,-2.6703546047210693,2.670348882675171,5.738852905778913e-06,2.06526517868042,1.0,0.6499999761581421,0.0,106.81710052490234,109.0,19075.92578125,-0.0,1573.7774658203125,1.0,283.1499938964844,286.127197265625,290.5826110839844,291.8755798339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419486999511719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4143.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1186.2313232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049380,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510681152344,0.9990000128746032,0.597502589225769,0.4472683370113373,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.900620698928833,0.3639628887176513,0.3452087640762329,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508239746094,0.842369019985199,0.2968055605888366,0.2086898684501648,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7927069664001465,0.2455204874277115,0.2341604828834533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.7636356949806213,0.2193988412618637,0.9949010014533995,286.7509765625,285.3367614746094,293.8381042480469,287.6068420410156,293.8371276855469,297.2747802734375,286.7520751953125,1.0,0.4992642700672149,1.0,1.0,0.0,1.0,-2.677523374557495,2.6775176525115967,5.769632025476312e-06,2.070773363113404,1.0,0.6499999761581421,0.0,106.89219665527344,112.0,19190.560546875,-0.0,1584.2301025390625,1.0,283.1499938964844,286.1444091796875,290.6078491210937,291.906005859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421385407447815,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4154.96630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1187.49853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049440,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510681152344,0.9990000128746032,0.597502589225769,0.4472683370113373,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.900620698928833,0.3639628887176513,0.3452087640762329,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508239746094,0.842369019985199,0.2968055605888366,0.2086898684501648,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7927069664001465,0.2455204874277115,0.2341604828834533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.7636356949806213,0.2193988412618637,0.9949010014533995,286.7509765625,285.3367614746094,293.8381042480469,287.6068420410156,293.8371276855469,297.2747802734375,286.7520751953125,1.0,0.4992642700672149,1.0,1.0,0.0,1.0,-2.677523374557495,2.6775176525115967,5.769632025476312e-06,2.070773363113404,1.0,0.6499999761581421,0.0,106.89219665527344,112.0,19190.560546875,-0.0,1584.2301025390625,1.0,283.1499938964844,286.1444091796875,290.6078491210937,291.906005859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421385407447815,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4154.96630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1187.49853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049500,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.9990000128746032,0.598207414150238,0.4480243623256683,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.901493489742279,0.3656210899353027,0.3467683494091034,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630920410156,0.8423870801925659,0.2973313629627228,0.2090567648410797,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.762939453125,0.792962908744812,0.2461709380149841,0.234776958823204,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.7634498476982117,0.2196056544780731,0.9958515763282776,286.7632751464844,285.306884765625,293.8621826171875,287.6180114746094,293.8612060546875,297.2761535644531,286.76446533203125,1.0,0.500228226184845,1.0,1.0,0.0,1.0,-2.6826281547546387,2.682622194290161,5.791635430796305e-06,2.0747132301330566,1.0,0.6499999761581421,0.0,107.27430725097656,112.0,19257.544921875,-0.0,1593.2056884765625,1.0,283.1499938964844,286.15460205078125,290.62139892578125,291.92315673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426296830177307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4161.4775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1190.7813720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049560,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.9990000128746032,0.5986617207527161,0.4493067264556885,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.9020154476165771,0.3672936856746673,0.3483472466468811,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8421083092689514,0.2978689074516296,0.2094360142946243,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.7929145097732544,0.2468297779560089,0.2354070991277694,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.7629804015159607,0.2198177278041839,0.996850609779358,286.7765197753906,285.2760925292969,293.88702392578125,287.62945556640625,293.8860168457031,297.2770690917969,286.7778015136719,1.0,0.5013993978500366,1.0,1.0,0.0,1.0,-2.688478469848633,2.6884727478027344,5.816917109768838e-06,2.0792346000671387,1.0,0.6499999761581421,0.0,107.82411193847656,115.0,19329.5,-0.0,1604.0426025390625,1.0,283.1499938964844,286.16558837890625,290.6351013183594,291.94091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433373689651489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.26708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1195.522216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049620,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055725097656,0.9990000128746032,0.5989084839820862,0.4530437290668487,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.9022881388664246,0.3706770837306976,0.3515536785125732,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.8409063220024109,0.2989747226238251,0.2102255076169967,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.7921520471572876,0.2481690496206283,0.2367006987333297,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7614294290542603,0.2202575355768203,0.9989755749702454,286.8054504394531,285.2118530273437,293.9388122558594,287.65313720703125,293.9377136230469,297.2779235839844,286.806884765625,1.0,0.5042093992233276,1.0,1.0,0.0,1.0,-2.7018771171569824,2.701871395111084,5.875052011106163e-06,2.089601755142212,1.0,0.6499999761581421,0.0,109.30397033691406,118.0,19485.693359375,-0.0,1630.038818359375,1.0,283.1499938964844,286.1895446777344,290.6624450683594,291.97735595703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452261805534363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4182.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1208.2327880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049680,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055725097656,0.9990000128746032,0.5989084839820862,0.4530437290668487,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.9022881388664246,0.3706770837306976,0.3515536785125732,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.8409063220024109,0.2989747226238251,0.2102255076169967,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.7921520471572876,0.2481690496206283,0.2367006987333297,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.7614294290542603,0.2202575355768203,0.9989755749702454,286.8054504394531,285.2118530273437,293.9388122558594,287.65313720703125,293.9377136230469,297.2779235839844,286.806884765625,1.0,0.5042093992233276,1.0,1.0,0.0,1.0,-2.7018771171569824,2.701871395111084,5.875052011106163e-06,2.089601755142212,1.0,0.6499999761581421,0.0,109.30397033691406,118.0,19485.693359375,-0.0,1630.038818359375,1.0,283.1499938964844,286.1895446777344,290.6624450683594,291.97735595703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452261805534363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4182.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1208.2327880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049740,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374328613281,0.9990000128746032,0.5982561707496643,0.4581046998500824,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.901716649532318,0.3741146624088287,0.3548259735107422,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.83901047706604,0.300123780965805,0.2110562175512313,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.7906637787818909,0.2495375871658325,0.2380369901657104,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7592227458953857,0.220719039440155,1.001268982887268,286.8372802734375,285.1444396972656,293.9931945800781,287.6777038574219,293.9920654296875,297.27813720703125,286.8388366699219,1.0,0.5075576305389404,1.0,1.0,0.0,1.0,-2.717249870300293,2.7172439098358154,5.942133611824829e-06,2.101508855819702,1.0,0.6499999761581421,0.0,111.2254867553711,121.0,19656.6171875,-0.0,1661.1903076171875,1.0,283.1499938964844,286.2159118652344,290.68951416015625,292.0145568847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647628903388977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4197.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1224.5247802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049800,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374328613281,0.9990000128746032,0.5982561707496643,0.4581046998500824,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.901716649532318,0.3741146624088287,0.3548259735107422,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.83901047706604,0.300123780965805,0.2110562175512313,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.7906637787818909,0.2495375871658325,0.2380369901657104,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7592227458953857,0.220719039440155,1.001268982887268,286.8372802734375,285.1444396972656,293.9931945800781,287.6777038574219,293.9920654296875,297.27813720703125,286.8388366699219,1.0,0.5075576305389404,1.0,1.0,0.0,1.0,-2.717249870300293,2.7172439098358154,5.942133611824829e-06,2.101508855819702,1.0,0.6499999761581421,0.0,111.2254867553711,121.0,19656.6171875,-0.0,1661.1903076171875,1.0,283.1499938964844,286.2159118652344,290.68951416015625,292.0145568847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647628903388977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4197.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1224.5247802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049860,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.9990000128746032,0.5968615412712097,0.4640376567840576,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.9006228446960449,0.3776004314422607,0.3581540882587433,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8367030024528503,0.3013108968734741,0.211921289563179,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708801269531,0.7887349128723145,0.2509336471557617,0.2394090741872787,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.7566273212432861,0.221193641424179,1.003678321838379,286.8713073730469,285.0741882324219,294.04986572265625,287.7030029296875,294.0486755371094,297.2787475585937,286.8729553222656,1.0,0.5112683773040771,1.0,1.0,0.0,1.0,-2.733962059020996,2.7339558601379395,6.015508006385062e-06,2.1144604682922363,1.0,0.6499999761581421,0.0,113.45415496826172,124.0,19838.671875,-0.0,1696.0733642578125,1.0,283.1499938964844,286.2440795898437,290.71636962890625,292.0522766113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503304243087769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4212.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1243.0040283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049920,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.9990000128746032,0.5968615412712097,0.4640376567840576,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.9006228446960449,0.3776004314422607,0.3581540882587433,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8367030024528503,0.3013108968734741,0.211921289563179,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708801269531,0.7887349128723145,0.2509336471557617,0.2394090741872787,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.7566273212432861,0.221193641424179,1.003678321838379,286.8713073730469,285.0741882324219,294.04986572265625,287.7030029296875,294.0486755371094,297.2787475585937,286.8729553222656,1.0,0.5112683773040771,1.0,1.0,0.0,1.0,-2.733962059020996,2.7339558601379395,6.015508006385062e-06,2.1144604682922363,1.0,0.6499999761581421,0.0,113.45415496826172,124.0,19838.671875,-0.0,1696.0733642578125,1.0,283.1499938964844,286.2440795898437,290.71636962890625,292.0522766113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503304243087769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4212.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1243.0040283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12049980,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.9990000128746032,0.5948478579521179,0.4705709517002105,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8992014527320862,0.3811298608779907,0.3615311682224273,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8341528177261353,0.3025321960449219,0.2128160744905471,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.7865392565727234,0.2523557543754577,0.2408133298158645,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.7537997961044312,0.221671313047409,1.0061482191085815,286.9070739746094,285.0014343261719,294.1085205078125,287.7288513183594,294.1073303222656,297.2803649902344,286.90875244140625,1.0,0.515231728553772,1.0,1.0,0.0,1.0,-2.7516026496887207,2.751596450805664,6.093454885558458e-06,2.128135204315185,1.0,0.6499999761581421,0.0,115.9090347290039,127.0,20029.416015625,-0.0,1733.798583984375,1.0,283.1499938964844,286.273681640625,290.7432556152344,292.09051513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653225302696228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1262.9940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050040,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.9990000128746032,0.5948478579521179,0.4705709517002105,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8992014527320862,0.3811298608779907,0.3615311682224273,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8341528177261353,0.3025321960449219,0.2128160744905471,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.7865392565727234,0.2523557543754577,0.2408133298158645,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.7537997961044312,0.221671313047409,1.0061482191085815,286.9070739746094,285.0014343261719,294.1085205078125,287.7288513183594,294.1073303222656,297.2803649902344,286.90875244140625,1.0,0.515231728553772,1.0,1.0,0.0,1.0,-2.7516026496887207,2.751596450805664,6.093454885558458e-06,2.128135204315185,1.0,0.6499999761581421,0.0,115.9090347290039,127.0,20029.416015625,-0.0,1733.798583984375,1.0,283.1499938964844,286.273681640625,290.7432556152344,292.09051513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653225302696228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1262.9940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050100,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.9990000128746032,0.5936150550842285,0.474018782377243,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.89840167760849,0.3829116523265838,0.3632384240627289,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252624511719,0.8328155875205994,0.3031561076641083,0.2132746875286102,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.7853715419769287,0.2530770003795624,0.2415276765823364,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248962402344,0.7523236870765686,0.2219080179929733,1.0073888301849363,286.9255065917969,284.9642333984375,294.1385192871094,287.741943359375,294.1373291015625,297.2816162109375,286.9272155761719,1.0,0.5172898173332214,1.0,1.0,0.0,1.0,-2.760699987411499,2.7606937885284424,6.133849637990352e-06,2.135188102722168,1.0,0.6499999761581421,0.0,117.20867919921876,127.0,20127.607421875,-0.0,1753.58447265625,1.0,283.1499938964844,286.2889404296875,290.7567443847656,292.10986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547356247901917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4236.537109375,0.0,149.58847045898438,1895.4371337890625,0.0,1273.4998779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
