time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.9990000128746032,0.5922600030899048,0.4775485694408417,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.8975679278373718,0.3847029507160187,0.3649559617042541,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8314579129219055,0.3037874698638916,0.2137394547462463,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437561035156,0.7841796875,0.2538039982318878,0.2422487139701843,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.7508267164230347,0.2221423983573913,1.008626103401184,286.9442138671875,284.95001220703125,294.1689147949219,287.7550964355469,294.1676940917969,297.2831115722656,286.9459533691406,1.0,0.5193818807601929,1.0,1.0,0.0,1.0,-2.7699174880981445,2.769911289215088,6.1749133237754e-06,2.142333745956421,1.0,0.6499999761581421,0.0,118.54411315917967,130.0,20227.193359375,-0.0,1773.842529296875,1.0,283.1499938964844,286.3044128417969,290.770263671875,292.1293334960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562765836715698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4244.697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1284.2718505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050220,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.9990000128746032,0.5892390608787537,0.4847839474678039,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.8958449363708496,0.3883127868175506,0.3684195578098297,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.828718364238739,0.3050709366798401,0.214685782790184,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.7817640900611877,0.2552740275859833,0.2437090128660202,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.747806191444397,0.222602292895317,1.0110775232315063,286.9823913574219,284.95001220703125,294.2307434082031,287.7816162109375,294.2294921875,297.2857666015625,286.984130859375,1.0,0.523641049861908,1.0,1.0,0.0,1.0,-2.788613557815552,2.788607120513916,6.258619578147773e-06,2.156824827194214,1.0,0.6499999761581421,0.0,121.30068969726562,118.0,20429.982421875,-0.0,1815.539306640625,1.0,283.1499938964844,286.3359680175781,290.7973327636719,292.1685485839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594353914260864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4261.23681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1306.5203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050280,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.9990000128746032,0.5892390608787537,0.4847839474678039,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.8958449363708496,0.3883127868175506,0.3684195578098297,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.828718364238739,0.3050709366798401,0.214685782790184,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.7817640900611877,0.2552740275859833,0.2437090128660202,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.747806191444397,0.222602292895317,1.0110775232315063,286.9823913574219,284.95001220703125,294.2307434082031,287.7816162109375,294.2294921875,297.2857666015625,286.984130859375,1.0,0.523641049861908,1.0,1.0,0.0,1.0,-2.788613557815552,2.788607120513916,6.258619578147773e-06,2.156824827194214,1.0,0.6499999761581421,0.0,121.30068969726562,118.0,20429.982421875,-0.0,1815.539306640625,1.0,283.1499938964844,286.3359680175781,290.7973327636719,292.1685485839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594353914260864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4261.23681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1306.5203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050340,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.9990000128746032,0.5872179269790649,0.4794933795928955,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9020091891288756,0.3919026255607605,0.3717434406280517,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.8325586318969727,0.3063289821147918,0.2155241966247558,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7861438393592834,0.2567168176174164,0.2450193464756012,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.7508225440979004,0.2230203747749328,1.0127159357070925,287.0102844238281,284.95001220703125,294.293701171875,287.8081970214844,294.2924194335937,297.2875366210937,287.0111083984375,1.0,0.5225499272346497,1.0,1.0,0.0,1.0,-2.7908239364624023,2.7908174991607666,6.269192908803234e-06,2.158832311630249,1.0,0.6499999761581421,0.0,119.88452911376952,106.0,20561.73828125,-0.0,1812.19921875,1.0,283.1499938964844,286.3592529296875,290.8235778808594,292.2055358886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625508666038513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4275.12060546875,0.0,149.58847045898438,1895.4371337890625,0.0,1328.68115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050400,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.9990000128746032,0.5872179269790649,0.4794933795928955,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9020091891288756,0.3919026255607605,0.3717434406280517,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.8325586318969727,0.3063289821147918,0.2155241966247558,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7861438393592834,0.2567168176174164,0.2450193464756012,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.7508225440979004,0.2230203747749328,1.0127159357070925,287.0102844238281,284.95001220703125,294.293701171875,287.8081970214844,294.2924194335937,297.2875366210937,287.0111083984375,1.0,0.5225499272346497,1.0,1.0,0.0,1.0,-2.7908239364624023,2.7908174991607666,6.269192908803234e-06,2.158832311630249,1.0,0.6499999761581421,0.0,119.88452911376952,106.0,20561.73828125,-0.0,1812.19921875,1.0,283.1499938964844,286.3592529296875,290.8235778808594,292.2055358886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625508666038513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4275.12060546875,0.0,149.58847045898438,1895.4371337890625,0.0,1328.68115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050460,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245666503906,0.9990000128746032,0.5881451964378357,0.4643377661705017,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.9154483079910278,0.3954564332962036,0.3749256730079651,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02447509765625,0.8418780565261841,0.3075474500656128,0.2162553817033767,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.7961558103561401,0.2581296563148498,0.2461908459663391,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.758967399597168,0.223464086651802,1.013852596282959,287.0245361328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3562316894531,297.2906494140625,287.02490234375,1.0,0.5179166197776794,1.0,1.0,0.0,1.0,-2.780097007751465,2.780090570449829,6.221332114364486e-06,2.1506452560424805,1.0,0.6499999761581421,0.0,115.2516860961914,109.0,20630.041015625,-0.0,1773.740966796875,1.0,283.1499938964844,286.37127685546875,290.8465576171875,292.23516845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664954423904419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4284.75048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1345.92333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050520,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245666503906,0.9990000128746032,0.5881451964378357,0.4643377661705017,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.9154483079910278,0.3954564332962036,0.3749256730079651,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02447509765625,0.8418780565261841,0.3075474500656128,0.2162553817033767,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.7961558103561401,0.2581296563148498,0.2461908459663391,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.758967399597168,0.223464086651802,1.013852596282959,287.0245361328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3562316894531,297.2906494140625,287.02490234375,1.0,0.5179166197776794,1.0,1.0,0.0,1.0,-2.780097007751465,2.780090570449829,6.221332114364486e-06,2.1506452560424805,1.0,0.6499999761581421,0.0,115.2516860961914,109.0,20630.041015625,-0.0,1773.740966796875,1.0,283.1499938964844,286.37127685546875,290.8465576171875,292.23516845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664954423904419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4284.75048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1345.92333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.9990000128746032,0.590883195400238,0.4551984965801239,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.9255985021591188,0.3990436792373657,0.3781839907169342,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.8481982946395874,0.3087877929210663,0.2170370221138,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.8029928207397461,0.25957190990448,0.2474396675825119,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7644349932670593,0.224022090435028,1.015735745429993,287.0417175292969,284.95001220703125,294.421875,287.8609619140625,294.42059326171875,297.2928771972656,287.042724609375,1.0,0.516231894493103,1.0,1.0,0.0,1.0,-2.777715921401977,2.777709722518921,6.210188985278364e-06,2.148576498031616,1.0,0.6499999761581421,0.0,112.66136169433594,112.0,20733.298828125,-0.0,1757.8563232421875,1.0,283.1499938964844,286.385498046875,290.868408203125,292.2619934082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664122343063354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4294.74267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1356.44189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.9990000128746032,0.590883195400238,0.4551984965801239,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.9255985021591188,0.3990436792373657,0.3781839907169342,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.8481982946395874,0.3087877929210663,0.2170370221138,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.8029928207397461,0.25957190990448,0.2474396675825119,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7644349932670593,0.224022090435028,1.015735745429993,287.0417175292969,284.95001220703125,294.421875,287.8609619140625,294.42059326171875,297.2928771972656,287.042724609375,1.0,0.516231894493103,1.0,1.0,0.0,1.0,-2.777715921401977,2.777709722518921,6.210188985278364e-06,2.148576498031616,1.0,0.6499999761581421,0.0,112.66136169433594,112.0,20733.298828125,-0.0,1757.8563232421875,1.0,283.1499938964844,286.385498046875,290.868408203125,292.2619934082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664122343063354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4294.74267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1356.44189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050700,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.9990000128746032,0.5922001600265503,0.4527498781681061,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.9291467666625975,0.4008654654026031,0.3798608779907226,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538330078125,0.8502004146575928,0.3094285130500793,0.2174583673477172,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.8052151799201965,0.2603115439414978,0.2481049746274948,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.7661192417144775,0.2243351638317108,1.0169718265533447,287.05401611328125,284.95001220703125,294.4541931152344,287.8739929199219,294.4529113769531,297.2936706542969,287.05517578125,1.0,0.5161452293395996,1.0,1.0,0.0,1.0,-2.779576778411865,2.7795705795288086,6.218406269908883e-06,2.1499667167663574,1.0,0.6499999761581421,0.0,112.06866455078124,112.0,20801.12109375,-0.0,1757.8748779296875,1.0,283.1499938964844,286.39569091796875,290.8805236816406,292.27734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670113801956177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4300.99365234375,0.0,149.58847045898438,1895.4371337890625,0.0,1360.7783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050760,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.9990000128746032,0.5933574438095093,0.4513174295425415,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.9319171905517578,0.4027062952518463,0.3815664649009704,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.8516250848770142,0.31008380651474,0.2178976088762283,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.8068426847457886,0.2610634863376617,0.2487925440073013,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.7672717571258545,0.224660575389862,1.0183279514312744,287.0677490234375,284.95001220703125,294.4865417480469,287.8868713378906,294.4852600097656,297.2947692871094,287.06903076171875,1.0,0.5164583325386047,1.0,1.0,0.0,1.0,-2.782886505126953,2.7828803062438965,6.233128260646481e-06,2.152482748031616,1.0,0.6499999761581421,0.0,111.80499267578124,115.0,20876.25390625,-0.0,1761.6558837890625,1.0,283.1499938964844,286.4070739746094,290.8935546875,292.29412841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676815748214722,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4307.83740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1365.637939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050820,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.9990000128746032,0.5950875282287598,0.4507828056812286,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9356364607810974,0.4064372181892395,0.3850495219230652,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8531206250190735,0.3114331364631653,0.21882164478302,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8087151646614075,0.2625996768474579,0.250223308801651,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.768316924571991,0.2253305315971374,1.021267056465149,287.0985412597656,284.95001220703125,294.5512084960937,287.9122619628906,294.5499267578125,297.29736328125,287.1000366210937,1.0,0.5179921984672546,1.0,1.0,0.0,1.0,-2.792787790298462,2.7927815914154053,6.2773815443506464e-06,2.1600582599639893,1.0,0.6499999761581421,0.0,112.02500915527344,118.0,21043.07421875,-0.0,1777.8143310546875,1.0,283.1499938964844,286.4325561523437,290.92095947265625,292.3306579589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694192290306091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4322.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,1378.2823486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050880,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.9990000128746032,0.5950875282287598,0.4507828056812286,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9356364607810974,0.4064372181892395,0.3850495219230652,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8531206250190735,0.3114331364631653,0.21882164478302,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8087151646614075,0.2625996768474579,0.250223308801651,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.768316924571991,0.2253305315971374,1.021267056465149,287.0985412597656,284.95001220703125,294.5512084960937,287.9122619628906,294.5499267578125,297.29736328125,287.1000366210937,1.0,0.5179921984672546,1.0,1.0,0.0,1.0,-2.792787790298462,2.7927815914154053,6.2773815443506464e-06,2.1600582599639893,1.0,0.6499999761581421,0.0,112.02500915527344,118.0,21043.07421875,-0.0,1777.8143310546875,1.0,283.1499938964844,286.4325561523437,290.92095947265625,292.3306579589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694192290306091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4322.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,1378.2823486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12050940,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.9990000128746032,0.5959419012069702,0.4527307450771332,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.9374101161956788,0.4102274775505066,0.3886162936687469,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8531610369682312,0.3128304779529571,0.2197993397712707,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.809157133102417,0.2641754448413849,0.2517187297344208,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.7679972648620605,0.2260141968727111,1.024406671524048,287.1328430175781,284.95001220703125,294.6155700683594,287.9369506835937,294.6142883300781,297.2997741699219,287.13446044921875,1.0,0.520485520362854,1.0,1.0,0.0,1.0,-2.8061585426330566,2.806152105331421,6.337456397886854e-06,2.1703193187713623,1.0,0.6499999761581421,0.0,113.04051208496094,121.0,21227.162109375,-0.0,1803.231689453125,1.0,283.1499938964844,286.4609069824219,290.9486083984375,292.369140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717793941497803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4338.62646484375,0.0,149.58847045898438,1895.4371337890625,0.0,1395.558837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051000,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.9990000128746032,0.5959419012069702,0.4527307450771332,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.9374101161956788,0.4102274775505066,0.3886162936687469,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.8531610369682312,0.3128304779529571,0.2197993397712707,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.809157133102417,0.2641754448413849,0.2517187297344208,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.7679972648620605,0.2260141968727111,1.024406671524048,287.1328430175781,284.95001220703125,294.6155700683594,287.9369506835937,294.6142883300781,297.2997741699219,287.13446044921875,1.0,0.520485520362854,1.0,1.0,0.0,1.0,-2.8061585426330566,2.806152105331421,6.337456397886854e-06,2.1703193187713623,1.0,0.6499999761581421,0.0,113.04051208496094,121.0,21227.162109375,-0.0,1803.231689453125,1.0,283.1499938964844,286.4609069824219,290.9486083984375,292.369140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717793941497803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4338.62646484375,0.0,149.58847045898438,1895.4371337890625,0.0,1395.558837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051060,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9990000128746032,0.5959668755531311,0.4563932418823242,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.9378598928451538,0.4140666425228119,0.3922486901283264,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692199707031,0.8522138595581055,0.31426802277565,0.2208194285631179,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690368652344,0.8086375594139099,0.2657841444015503,0.2532645165920257,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.7667452692985535,0.2267043590545654,1.0276674032211304,287.1694641113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6780700683594,297.3018493652344,287.171142578125,1.0,0.523641049861908,1.0,1.0,0.0,1.0,-2.821927070617676,2.82192063331604,6.408697572624078e-06,2.182431936264038,1.0,0.6499999761581421,0.0,114.61349487304688,124.0,21422.716796875,-0.0,1835.294921875,1.0,283.1499938964844,286.4911804199219,290.9750366210937,292.40753173828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674649178981781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4354.8232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1416.72216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051120,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9990000128746032,0.5959668755531311,0.4563932418823242,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.9378598928451538,0.4140666425228119,0.3922486901283264,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692199707031,0.8522138595581055,0.31426802277565,0.2208194285631179,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690368652344,0.8086375594139099,0.2657841444015503,0.2532645165920257,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.7667452692985535,0.2267043590545654,1.0276674032211304,287.1694641113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6780700683594,297.3018493652344,287.171142578125,1.0,0.523641049861908,1.0,1.0,0.0,1.0,-2.821927070617676,2.82192063331604,6.408697572624078e-06,2.182431936264038,1.0,0.6499999761581421,0.0,114.61349487304688,124.0,21422.716796875,-0.0,1835.294921875,1.0,283.1499938964844,286.4911804199219,290.9750366210937,292.40753173828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674649178981781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4354.8232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1416.72216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051180,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077941894531,0.9990000128746032,0.5952382683753967,0.4612912535667419,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076416015625,0.9373839497566224,0.4179485142230987,0.3959358036518097,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.8505884408950806,0.3157403171062469,0.2218745946884155,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20721435546875,0.807441771030426,0.2674213945865631,0.2548517286777496,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.764848530292511,0.227396547794342,1.031006932258606,287.2076416015625,284.95001220703125,294.74224853515625,287.9837341308594,294.74102783203125,297.3038635253906,287.2094116210937,1.0,0.5272759795188904,1.0,1.0,0.0,1.0,-2.839432954788208,2.8394265174865723,6.488265626103384e-06,2.1958839893341064,1.0,0.6499999761581421,0.0,116.60054779052734,127.0,21625.931640625,-0.0,1872.4404296875,1.0,283.1499938964844,286.5227355957031,290.9997253417969,292.44482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778697967529297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4371.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1440.675048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051240,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077941894531,0.9990000128746032,0.5952382683753967,0.4612912535667419,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076416015625,0.9373839497566224,0.4179485142230987,0.3959358036518097,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.8505884408950806,0.3157403171062469,0.2218745946884155,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20721435546875,0.807441771030426,0.2674213945865631,0.2548517286777496,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.764848530292511,0.227396547794342,1.031006932258606,287.2076416015625,284.95001220703125,294.74224853515625,287.9837341308594,294.74102783203125,297.3038635253906,287.2094116210937,1.0,0.5272759795188904,1.0,1.0,0.0,1.0,-2.839432954788208,2.8394265174865723,6.488265626103384e-06,2.1958839893341064,1.0,0.6499999761581421,0.0,116.60054779052734,127.0,21625.931640625,-0.0,1872.4404296875,1.0,283.1499938964844,286.5227355957031,290.9997253417969,292.44482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778697967529297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4371.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1440.675048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051300,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.9990000128746032,0.594593346118927,0.4641162157058716,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271728515625,0.9368744492530824,0.4199051856994629,0.3977988362312317,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.8495818972587585,0.3164890110492706,0.2224144488573074,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22674560546875,0.8066419363021851,0.2682503461837768,0.2556597292423248,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265319824219,0.7637132406234741,0.2277411669492721,1.0326932668685913,287.2271728515625,284.95001220703125,294.7732849121094,287.9947814941406,294.7720642089844,297.3049621582031,287.2289428710937,1.0,0.5292401313781738,1.0,1.0,0.0,1.0,-2.848716259002685,2.84870982170105,6.530661266879179e-06,2.2030184268951416,1.0,0.6499999761581421,0.0,117.72434997558594,127.0,21729.6015625,-0.0,1892.64697265625,1.0,283.1499938964844,286.53887939453125,291.0113220214844,292.4628295898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795648336410522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4379.03271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1453.3662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051360,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.9990000128746032,0.5938037633895874,0.4671092927455902,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.9362488389015198,0.4218698143959045,0.3996716439723968,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.848496675491333,0.3172439634799957,0.222960352897644,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.805753231048584,0.2690843939781189,0.2564748227596283,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2462158203125,0.7625009417533875,0.2280839532613754,1.0343823432922363,287.24688720703125,284.95001220703125,294.8039855957031,288.0055236816406,294.80279541015625,297.3061828613281,287.2486572265625,1.0,0.5312685966491699,1.0,1.0,0.0,1.0,-2.858227729797364,2.8582212924957275,6.574242433998734e-06,2.2103285789489746,1.0,0.6499999761581421,0.0,118.90921020507812,130.0,21834.005859375,-0.0,1913.6416015625,1.0,283.1499938964844,286.5551147460937,291.0224914550781,292.4804992675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812934279441833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4387.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1466.3677978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9990000128746032,0.591820240020752,0.4734958708286285,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865295410156,0.9347350001335144,0.4258217513561249,0.4034440815448761,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862854003906,0.8461578488349915,0.3187709450721741,0.2240683287382125,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.8037801384925842,0.2707666158676147,0.2581239342689514,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.7599067091941833,0.2287604361772537,1.0377490520477295,287.2865295410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8631286621094,297.30908203125,287.2882995605469,1.0,0.535480797290802,1.0,1.0,0.0,1.0,-2.877798557281494,2.87779188156128,6.664372449449729e-06,2.225370168685913,1.0,0.6499999761581421,0.0,121.4316864013672,133.0,22043.822265625,-0.0,1957.653564453125,1.0,283.1499938964844,286.5878601074219,291.0436096191406,292.5146484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848169565200806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4402.712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1493.05322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9990000128746032,0.591820240020752,0.4734958708286285,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865295410156,0.9347350001335144,0.4258217513561249,0.4034440815448761,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862854003906,0.8461578488349915,0.3187709450721741,0.2240683287382125,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.8037801384925842,0.2707666158676147,0.2581239342689514,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.7599067091941833,0.2287604361772537,1.0377490520477295,287.2865295410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8631286621094,297.30908203125,287.2882995605469,1.0,0.535480797290802,1.0,1.0,0.0,1.0,-2.877798557281494,2.87779188156128,6.664372449449729e-06,2.225370168685913,1.0,0.6499999761581421,0.0,121.4316864013672,133.0,22043.822265625,-0.0,1957.653564453125,1.0,283.1499938964844,286.5878601074219,291.0436096191406,292.5146484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848169565200806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4402.712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1493.05322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051540,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.9990000128746032,0.5894209146499634,0.4802497029304504,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.9330024123191832,0.4297984838485718,0.4072454273700714,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.8436949849128723,0.3203156292438507,0.225193053483963,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3257751464844,0.801658570766449,0.2724635004997253,0.2597926557064056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.7571818232536316,0.2294221073389053,1.0410780906677246,287.3262023925781,284.95001220703125,294.9228515625,288.0452575683594,294.9217529296875,297.3109436035156,287.3279724121094,1.0,0.5398322343826294,1.0,1.0,0.0,1.0,-2.8978428840637207,2.897836208343506,6.757323717465624e-06,2.2407777309417725,1.0,0.6499999761581421,0.0,124.10619354248048,121.0,22253.32421875,-0.0,2003.751708984375,1.0,283.1499938964844,286.6205749511719,291.0631103515625,292.5472106933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883979439735413,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4418.05810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1520.42236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051600,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.9990000128746032,0.5894209146499634,0.4802497029304504,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.9330024123191832,0.4297984838485718,0.4072454273700714,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.8436949849128723,0.3203156292438507,0.225193053483963,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3257751464844,0.801658570766449,0.2724635004997253,0.2597926557064056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.7571818232536316,0.2294221073389053,1.0410780906677246,287.3262023925781,284.95001220703125,294.9228515625,288.0452575683594,294.9217529296875,297.3109436035156,287.3279724121094,1.0,0.5398322343826294,1.0,1.0,0.0,1.0,-2.8978428840637207,2.897836208343506,6.757323717465624e-06,2.2407777309417725,1.0,0.6499999761581421,0.0,124.10619354248048,121.0,22253.32421875,-0.0,2003.751708984375,1.0,283.1499938964844,286.6205749511719,291.0631103515625,292.5472106933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883979439735413,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4418.05810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1520.42236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051660,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35400390625,0.9990000128746032,0.587955892086029,0.4744232892990112,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539428710937,0.9406308531761168,0.4337377846240997,0.4108949899673462,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35382080078125,0.8481964468955994,0.3218196034431457,0.2262018173933029,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.8066064715385437,0.2741211354732513,0.2613034248352051,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.7608153820037842,0.2300319522619247,1.043562650680542,287.3539428710937,284.95001220703125,294.9794006347656,288.0628967285156,294.97833251953125,297.31256103515625,287.35467529296875,1.0,0.5388803482055664,1.0,1.0,0.0,1.0,-2.901265382766724,2.901258707046509,6.773728728148853e-06,2.243616342544556,1.0,0.6499999761581421,0.0,122.59848022460938,124.0,22382.6328125,-0.0,2001.9454345703125,1.0,283.1499938964844,286.6437683105469,291.0801086425781,292.5754089355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918800473213196,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4429.80126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1547.2705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051720,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35400390625,0.9990000128746032,0.587955892086029,0.4744232892990112,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539428710937,0.9406308531761168,0.4337377846240997,0.4108949899673462,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35382080078125,0.8481964468955994,0.3218196034431457,0.2262018173933029,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.8066064715385437,0.2741211354732513,0.2613034248352051,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.7608153820037842,0.2300319522619247,1.043562650680542,287.3539428710937,284.95001220703125,294.9794006347656,288.0628967285156,294.97833251953125,297.31256103515625,287.35467529296875,1.0,0.5388803482055664,1.0,1.0,0.0,1.0,-2.901265382766724,2.901258707046509,6.773728728148853e-06,2.243616342544556,1.0,0.6499999761581421,0.0,122.59848022460938,124.0,22382.6328125,-0.0,2001.9454345703125,1.0,283.1499938964844,286.6437683105469,291.0801086425781,292.5754089355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918800473213196,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4429.80126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1547.2705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051780,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.9990000128746032,0.5880544781684875,0.4718014299869537,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.945774793624878,0.4376693964004516,0.414551705121994,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.850934624671936,0.323314756155014,0.2272161841392517,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778991699219,0.8096752166748047,0.2757795453071594,0.262830376625061,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37774658203125,0.7628598213195801,0.2306849509477615,1.0462589263916016,287.3782043457031,284.95001220703125,295.0336608886719,288.0788879394531,295.0326232910156,297.314697265625,287.37945556640625,1.0,0.5398629307746887,1.0,1.0,0.0,1.0,-2.9087905883789062,2.9087836742401123,6.8082767938904e-06,2.249154806137085,1.0,0.6499999761581421,0.0,122.13941192626952,127.0,22520.0703125,-0.0,2012.1656494140625,1.0,283.1499938964844,286.6637878417969,291.093017578125,292.5966491699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947113275527954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1569.26806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051840,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.9990000128746032,0.5880544781684875,0.4718014299869537,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.945774793624878,0.4376693964004516,0.414551705121994,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.850934624671936,0.323314756155014,0.2272161841392517,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778991699219,0.8096752166748047,0.2757795453071594,0.262830376625061,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37774658203125,0.7628598213195801,0.2306849509477615,1.0462589263916016,287.3782043457031,284.95001220703125,295.0336608886719,288.0788879394531,295.0326232910156,297.314697265625,287.37945556640625,1.0,0.5398629307746887,1.0,1.0,0.0,1.0,-2.9087905883789062,2.9087836742401123,6.8082767938904e-06,2.249154806137085,1.0,0.6499999761581421,0.0,122.13941192626952,127.0,22520.0703125,-0.0,2012.1656494140625,1.0,283.1499938964844,286.6637878417969,291.093017578125,292.5966491699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947113275527954,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1569.26806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12051900,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392822265625,0.9990000128746032,0.5880275368690491,0.4718901216983795,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927307128906,0.9472887516021729,0.4396490156650543,0.4164061546325683,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925476074219,0.8515161275863647,0.3240709900856018,0.2277400493621826,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.8104219436645508,0.2766169011592865,0.2636172771453857,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922424316406,0.7631819844245911,0.231032058596611,1.0477899312973022,287.3927307128906,284.95001220703125,295.059814453125,288.0862121582031,295.0588073730469,297.3156433105469,287.3940124511719,1.0,0.5408133864402771,1.0,1.0,0.0,1.0,-2.9145400524139404,2.9145333766937256,6.835058684373507e-06,2.253530502319336,1.0,0.6499999761581421,0.0,122.38317108154295,127.0,22597.966796875,-0.0,2022.9539794921875,1.0,283.1499938964844,286.67578125,291.09930419921875,292.6073303222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959515810012817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4444.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1578.951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
