time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051960,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.9990000128746032,0.5878725647926331,0.4725782871246338,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078674316406,0.9483553767204284,0.4416387379169464,0.4182763397693634,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076843261719,0.8517587184906006,0.3248339593410492,0.2282731682062149,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.40753173828125,0.8108382821083069,0.2774598598480224,0.2644158005714416,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073791503906,0.7631999254226685,0.2313863933086395,1.0493924617767334,287.4078674316406,284.95001220703125,295.0852966308594,288.0931091308594,295.0843200683594,297.3164978027344,287.4092102050781,1.0,0.5419973731040955,1.0,1.0,0.0,1.0,-2.921140670776367,2.921133756637573,6.865911927889101e-06,2.2585721015930176,1.0,0.6499999761581421,0.0,122.82866668701172,130.0,22678.94140625,-0.0,2036.2109375,1.0,283.1499938964844,286.6882629394531,291.1057434082031,292.618408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971848011016846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4450.5341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1588.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052020,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.5871559381484985,0.4752832353115082,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393615722656,0.9495106339454652,0.445643275976181,0.4220555424690246,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.85149747133255,0.3263761699199676,0.2293620407581329,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.8109496831893921,0.279159665107727,0.2660409808158874,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388122558594,0.7625590562820435,0.2321037501096725,1.052725315093994,287.4393615722656,284.95001220703125,295.1340637207031,288.1053771972656,295.1331481933594,297.31793212890625,287.4407653808594,1.0,0.544879138469696,1.0,1.0,0.0,1.0,-2.9362006187438965,2.9361937046051025,6.93664742357214e-06,2.270110845565796,1.0,0.6499999761581421,0.0,124.16954040527344,133.0,22846.421875,-0.0,2068.284912109375,1.0,283.1499938964844,286.7142028808594,291.1184387207031,292.6409912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997765898704529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4462.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1608.9906005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052080,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.5871559381484985,0.4752832353115082,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393615722656,0.9495106339454652,0.445643275976181,0.4220555424690246,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.85149747133255,0.3263761699199676,0.2293620407581329,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.8109496831893921,0.279159665107727,0.2660409808158874,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388122558594,0.7625590562820435,0.2321037501096725,1.052725315093994,287.4393615722656,284.95001220703125,295.1340637207031,288.1053771972656,295.1331481933594,297.31793212890625,287.4407653808594,1.0,0.544879138469696,1.0,1.0,0.0,1.0,-2.9362006187438965,2.9361937046051025,6.93664742357214e-06,2.270110845565796,1.0,0.6499999761581421,0.0,124.16954040527344,133.0,22846.421875,-0.0,2068.284912109375,1.0,283.1499938964844,286.7142028808594,291.1184387207031,292.6409912109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997765898704529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4462.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1608.9906005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052140,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.9990000128746032,0.5858175158500671,0.4795073270797729,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.9495722651481628,0.449677437543869,0.425881415605545,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.8504011631011963,0.3279400467872619,0.2304788827896118,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715270996094,0.8102499842643738,0.2808753550052643,0.2676995098590851,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.7611486911773682,0.2328184694051742,1.056147813796997,287.47186279296875,284.95001220703125,295.1796569824219,288.1156311035156,295.1788024902344,297.3190612792969,287.4732971191406,1.0,0.5483390688896179,1.0,1.0,0.0,1.0,-2.953324794769287,2.953317880630493,7.017607003945159e-06,2.283268928527832,1.0,0.6499999761581421,0.0,126.03118133544922,121.0,23018.548828125,-0.0,2106.816162109375,1.0,283.1499938964844,286.740966796875,291.1297912597656,292.66290283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026193737983704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4473.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1631.485595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052200,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.9990000128746032,0.5858175158500671,0.4795073270797729,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.9495722651481628,0.449677437543869,0.425881415605545,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.8504011631011963,0.3279400467872619,0.2304788827896118,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715270996094,0.8102499842643738,0.2808753550052643,0.2676995098590851,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.7611486911773682,0.2328184694051742,1.056147813796997,287.47186279296875,284.95001220703125,295.1796569824219,288.1156311035156,295.1788024902344,297.3190612792969,287.4732971191406,1.0,0.5483390688896179,1.0,1.0,0.0,1.0,-2.953324794769287,2.953317880630493,7.017607003945159e-06,2.283268928527832,1.0,0.6499999761581421,0.0,126.03118133544922,121.0,23018.548828125,-0.0,2106.816162109375,1.0,283.1499938964844,286.740966796875,291.1297912597656,292.66290283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026193737983704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4473.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1631.485595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052260,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49267578125,0.9990000128746032,0.5852175354957581,0.471753180027008,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.9581565856933594,0.4536668360233307,0.4295579195022583,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.856124222278595,0.3294661045074463,0.2314866632223129,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.8159983158111572,0.2825460135936737,0.2692029774188995,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.492431640625,0.7659069895744324,0.2334824651479721,1.0587769746780396,287.4926452636719,284.95001220703125,295.2217712402344,288.12371826171875,295.2210388183594,297.32037353515625,287.4930725097656,1.0,0.5467571020126343,1.0,1.0,0.0,1.0,-2.9546265602111816,2.9546194076538086,7.024303158686962e-06,2.284496545791626,1.0,0.6499999761581421,0.0,123.90641784667967,139.0,23111.080078125,-0.0,2098.324462890625,1.0,283.1499938964844,286.7584228515625,291.1382141113281,292.6804504394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705560564994812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4481.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1654.9093017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052320,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49267578125,0.9990000128746032,0.5852175354957581,0.471753180027008,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.9581565856933594,0.4536668360233307,0.4295579195022583,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.856124222278595,0.3294661045074463,0.2314866632223129,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.8159983158111572,0.2825460135936737,0.2692029774188995,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.492431640625,0.7659069895744324,0.2334824651479721,1.0587769746780396,287.4926452636719,284.95001220703125,295.2217712402344,288.12371826171875,295.2210388183594,297.32037353515625,287.4930725097656,1.0,0.5467571020126343,1.0,1.0,0.0,1.0,-2.9546265602111816,2.9546194076538086,7.024303158686962e-06,2.284496545791626,1.0,0.6499999761581421,0.0,123.90641784667967,139.0,23111.080078125,-0.0,2098.324462890625,1.0,283.1499938964844,286.7584228515625,291.1382141113281,292.6804504394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705560564994812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4481.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1654.9093017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052380,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5222473144531,0.9990000128746032,0.5847649574279785,0.4807489216327667,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221252441406,0.9547631740570068,0.4576987028121948,0.4334146082401275,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218505859375,0.8522545099258423,0.3310456275939941,0.2326378375291824,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52166748046875,0.8127049207687378,0.2842627167701721,0.2708960771560669,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214233398437,0.7619874477386475,0.2342206239700317,1.06242036819458,287.5220947265625,284.95001220703125,295.2601623535156,288.1295166015625,295.2594909667969,297.321533203125,287.5240173339844,1.0,0.5527034997940063,1.0,1.0,0.0,1.0,-2.977833747863769,2.9778265953063965,7.133829512895318e-06,2.301900148391724,1.0,0.6499999761581421,0.0,127.33401489257812,142.0,23292.44921875,-0.0,2155.7685546875,1.0,283.1499938964844,286.78228759765625,291.1424560546875,292.6928100585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081232666969299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4490.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,1675.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052440,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5222473144531,0.9990000128746032,0.5847649574279785,0.4807489216327667,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221252441406,0.9547631740570068,0.4576987028121948,0.4334146082401275,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218505859375,0.8522545099258423,0.3310456275939941,0.2326378375291824,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52166748046875,0.8127049207687378,0.2842627167701721,0.2708960771560669,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214233398437,0.7619874477386475,0.2342206239700317,1.06242036819458,287.5220947265625,284.95001220703125,295.2601623535156,288.1295166015625,295.2594909667969,297.321533203125,287.5240173339844,1.0,0.5527034997940063,1.0,1.0,0.0,1.0,-2.977833747863769,2.9778265953063965,7.133829512895318e-06,2.301900148391724,1.0,0.6499999761581421,0.0,127.33401489257812,142.0,23292.44921875,-0.0,2155.7685546875,1.0,283.1499938964844,286.78228759765625,291.1424560546875,292.6928100585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081232666969299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4490.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,1675.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052500,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.9990000128746032,0.583515465259552,0.4857777953147888,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.9527347683906556,0.4597403705120086,0.4353818893432617,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5416259765625,0.8501059412956238,0.3318586051464081,0.233241394162178,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8108094334602356,0.2851325571537018,0.2717716097831726,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.7598336338996887,0.2345858216285705,1.064355731010437,287.5418701171875,284.95001220703125,295.2778625488281,288.1315002441406,295.2772216796875,297.3216857910156,287.54345703125,1.0,0.5553647875785828,1.0,1.0,0.0,1.0,-2.990358829498291,2.990351676940918,7.194241334218532e-06,2.3117001056671143,1.0,0.6499999761581421,0.0,129.27767944335938,142.0,23390.662109375,-0.0,2187.571044921875,1.0,283.1499938964844,286.7984924316406,291.1451416015625,292.7012634277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095192670822144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4496.03759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1686.671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052560,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595092773437,0.9990000128746032,0.5820342302322388,0.4902707934379577,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9511011838912964,0.4617851674556732,0.4373489618301391,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.848298192024231,0.3326770365238189,0.2338452190160751,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.8092060685157776,0.2860020697116852,0.2726408243179321,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.558837890625,0.7579699754714966,0.2349343746900558,1.0661888122558594,287.55938720703125,284.95001220703125,295.2945251464844,288.13287353515625,295.2939147949219,297.3218078613281,287.5609130859375,1.0,0.557993471622467,1.0,1.0,0.0,1.0,-3.0021004676818848,3.0020930767059326,7.250840553751914e-06,2.3207736015319824,1.0,0.6499999761581421,0.0,131.04515075683594,145.0,23481.369140625,-0.0,2217.333251953125,1.0,283.1499938964844,286.8129577636719,291.1476135253906,292.7095031738281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110654711723328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4501.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,1699.1502685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052620,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.9990000128746032,0.5786586403846741,0.4989200830459595,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.9481080770492554,0.4658713936805725,0.4412814378738403,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.8449662923812866,0.3343214988708496,0.2350583374500274,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921325683594,0.8061856627464294,0.2877356708049774,0.2743732631206512,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7544586062431335,0.235587865114212,1.0696433782577517,287.59246826171875,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.32196044921875,287.5938415527344,1.0,0.563095211982727,1.0,1.0,0.0,1.0,-3.024918556213379,3.0249111652374268,7.361474672507029e-06,2.338409662246704,1.0,0.6499999761581421,0.0,134.4953155517578,148.0,23653.029296875,-0.0,2275.8671875,1.0,283.1499938964844,286.8400573730469,291.1501770019531,292.7233581542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144001126289368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4510.783203125,0.0,149.58847045898438,1895.4371337890625,0.0,1726.1959228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052680,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.9990000128746032,0.5786586403846741,0.4989200830459595,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.9481080770492554,0.4658713936805725,0.4412814378738403,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.8449662923812866,0.3343214988708496,0.2350583374500274,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921325683594,0.8061856627464294,0.2877356708049774,0.2743732631206512,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7544586062431335,0.235587865114212,1.0696433782577517,287.59246826171875,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.32196044921875,287.5938415527344,1.0,0.563095211982727,1.0,1.0,0.0,1.0,-3.024918556213379,3.0249111652374268,7.361474672507029e-06,2.338409662246704,1.0,0.6499999761581421,0.0,134.4953155517578,148.0,23653.029296875,-0.0,2275.8671875,1.0,283.1499938964844,286.8400573730469,291.1501770019531,292.7233581542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144001126289368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4510.783203125,0.0,149.58847045898438,1895.4371337890625,0.0,1726.1959228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052740,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.9990000128746032,0.5749123692512512,0.5072082877159119,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230773925781,0.9454060792922974,0.4699423611164093,0.4451996386051178,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62286376953125,0.8419357538223267,0.3359681665897369,0.2362726628780365,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.803371250629425,0.2894546389579773,0.2760913074016571,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.7511794567108154,0.2361873835325241,1.0728378295898438,287.623046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495788574219,297.32196044921875,287.62432861328125,1.0,0.5680210590362549,1.0,1.0,0.0,1.0,-3.0469613075256348,3.0469536781311035,7.469153388228733e-06,2.355450391769409,1.0,0.6499999761581421,0.0,137.85704040527344,151.0,23811.71875,-0.0,2333.33251953125,1.0,283.1499938964844,286.8651428222656,291.1488342285156,292.732666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178186178207397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4518.578125,0.0,149.58847045898438,1895.4371337890625,0.0,1754.111083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052800,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.9990000128746032,0.5749123692512512,0.5072082877159119,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230773925781,0.9454060792922974,0.4699423611164093,0.4451996386051178,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62286376953125,0.8419357538223267,0.3359681665897369,0.2362726628780365,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.803371250629425,0.2894546389579773,0.2760913074016571,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.7511794567108154,0.2361873835325241,1.0728378295898438,287.623046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495788574219,297.32196044921875,287.62432861328125,1.0,0.5680210590362549,1.0,1.0,0.0,1.0,-3.0469613075256348,3.0469536781311035,7.469153388228733e-06,2.355450391769409,1.0,0.6499999761581421,0.0,137.85704040527344,151.0,23811.71875,-0.0,2333.33251953125,1.0,283.1499938964844,286.8651428222656,291.1488342285156,292.732666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178186178207397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4518.578125,0.0,149.58847045898438,1895.4371337890625,0.0,1754.111083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052860,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.9943212866783142,0.5686417818069458,0.5131101608276367,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.934762477874756,0.47178915143013,0.447623461484909,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.8328495621681213,0.3353896141052246,0.2363814264535904,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.7939217686653137,0.2888469398021698,0.2762455940246582,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.7418577075004578,0.234346866607666,1.068230390548706,287.6420288085937,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.30078125,287.641845703125,1.0,0.5718474388122559,1.0,1.0,0.0,1.0,-3.0511815547943115,3.05117416381836,7.491113592550391e-06,2.359241247177124,1.0,0.6499999761581421,0.0,143.59681701660156,154.0,23885.3046875,-0.0,2371.389892578125,1.0,283.1499938964844,286.88104248046875,291.144287109375,292.7365417480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209749817848206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4522.583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1780.0509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052920,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.9943212866783142,0.5686417818069458,0.5131101608276367,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.934762477874756,0.47178915143013,0.447623461484909,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.8328495621681213,0.3353896141052246,0.2363814264535904,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.7939217686653137,0.2888469398021698,0.2762455940246582,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.7418577075004578,0.234346866607666,1.068230390548706,287.6420288085937,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.30078125,287.641845703125,1.0,0.5718474388122559,1.0,1.0,0.0,1.0,-3.0511815547943115,3.05117416381836,7.491113592550391e-06,2.359241247177124,1.0,0.6499999761581421,0.0,143.59681701660156,154.0,23885.3046875,-0.0,2371.389892578125,1.0,283.1499938964844,286.88104248046875,291.144287109375,292.7365417480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209749817848206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4522.583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1780.0509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12052980,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9832088351249696,0.564625084400177,0.5092040300369263,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9244716167449952,0.4743365943431854,0.4501010179519653,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8242899775505066,0.3355626761913299,0.2365549355745315,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.7848735451698303,0.2889248132705688,0.2763965725898742,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.7330076694488525,0.2331567853689193,1.0632438659667969,287.64239501953125,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.2897033691406,287.6424865722656,1.0,0.5741882920265198,1.0,1.0,0.0,1.0,-3.0444509983062744,3.0444436073303223,7.457463198079495e-06,2.353767871856689,1.0,0.6499999761581421,0.0,149.0626983642578,157.0,23893.818359375,-0.0,2386.91650390625,1.0,283.1499938964844,286.88165283203125,291.1355895996094,292.7298278808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229309678077698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4520.51953125,0.0,149.58847045898438,1895.4371337890625,0.0,1796.2042236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053040,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9832088351249696,0.564625084400177,0.5092040300369263,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9244716167449952,0.4743365943431854,0.4501010179519653,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8242899775505066,0.3355626761913299,0.2365549355745315,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.7848735451698303,0.2889248132705688,0.2763965725898742,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.7330076694488525,0.2331567853689193,1.0632438659667969,287.64239501953125,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.2897033691406,287.6424865722656,1.0,0.5741882920265198,1.0,1.0,0.0,1.0,-3.0444509983062744,3.0444436073303223,7.457463198079495e-06,2.353767871856689,1.0,0.6499999761581421,0.0,149.0626983642578,157.0,23893.818359375,-0.0,2386.91650390625,1.0,283.1499938964844,286.88165283203125,291.1355895996094,292.7298278808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229309678077698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4520.51953125,0.0,149.58847045898438,1895.4371337890625,0.0,1796.2042236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053100,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.97907817363739,0.5631442070007324,0.5078566074371338,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.921386182308197,0.4757622182369232,0.4514815509319305,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.821521520614624,0.3358193635940552,0.2367612570524215,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.7819763422012329,0.2891347110271454,0.2766310274600982,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.7300296425819397,0.2327622920274734,1.061603307723999,287.64471435546875,284.95001220703125,295.40679931640625,288.12457275390625,295.4063720703125,297.28643798828125,287.6449279785156,1.0,0.5751903653144836,1.0,1.0,0.0,1.0,-3.043046236038208,3.043038845062256,7.450469183822861e-06,2.3526339530944824,1.0,0.6499999761581421,0.0,151.07058715820312,157.0,23908.271484375,-0.0,2394.745849609375,1.0,283.1499938964844,286.8835754394531,291.13116455078125,292.7256774902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234030961990356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4519.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1800.11181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053160,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.9754505157470704,0.5618047118186951,0.5066699981689453,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64801025390625,0.9190250635147096,0.4772515296936035,0.4529200196266174,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6479797363281,0.8192768692970276,0.336148202419281,0.2370171695947647,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.7796541452407837,0.2894182205200195,0.276934415102005,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478881835937,0.7275676131248474,0.2324627935886383,1.060389280319214,287.64801025390625,284.95001220703125,295.41796875,288.1232604980469,295.4175720214844,297.2841186523437,287.6483154296875,1.0,0.5761656761169434,1.0,1.0,0.0,1.0,-3.042560338973999,3.042552947998047,7.448003543686354e-06,2.352221965789795,1.0,0.6499999761581421,0.0,152.826171875,160.0,23927.283203125,-0.0,2402.9599609375,1.0,283.1499938964844,286.8863220214844,291.127685546875,292.7225952148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236982583999634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4519.97216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1802.5565185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053220,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.9689645767211914,0.5593493580818176,0.5045338273048401,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6564636230469,0.915476381778717,0.4803521037101745,0.4559119939804077,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6564025878906,0.8156358003616333,0.336948961019516,0.2376296818256378,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.7759555578231812,0.2901275753974914,0.2776786983013153,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.7234957814216614,0.2320539951324463,1.0588481426239014,287.6564636230469,284.95001220703125,295.44012451171875,288.120849609375,295.4397277832031,297.2811584472656,287.6568603515625,1.0,0.5781236886978149,1.0,1.0,0.0,1.0,-3.043365240097046,3.043357610702514,7.451829333149362e-06,2.3527956008911133,1.0,0.6499999761581421,0.0,155.9557342529297,163.0,23973.962890625,-0.0,2420.700927734375,1.0,283.1499938964844,286.893310546875,291.1233215332031,292.7196655273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241329550743103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4521.1015625,0.0,149.58847045898438,1895.4371337890625,0.0,1806.1597900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053280,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.9689645767211914,0.5593493580818176,0.5045338273048401,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6564636230469,0.915476381778717,0.4803521037101745,0.4559119939804077,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6564025878906,0.8156358003616333,0.336948961019516,0.2376296818256378,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.7759555578231812,0.2901275753974914,0.2776786983013153,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.7234957814216614,0.2320539951324463,1.0588481426239014,287.6564636230469,284.95001220703125,295.44012451171875,288.120849609375,295.4397277832031,297.2811584472656,287.6568603515625,1.0,0.5781236886978149,1.0,1.0,0.0,1.0,-3.043365240097046,3.043357610702514,7.451829333149362e-06,2.3527956008911133,1.0,0.6499999761581421,0.0,155.9557342529297,163.0,23973.962890625,-0.0,2420.700927734375,1.0,283.1499938964844,286.893310546875,291.1233215332031,292.7196655273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241329550743103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4521.1015625,0.0,149.58847045898438,1895.4371337890625,0.0,1806.1597900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053340,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.9629964828491212,0.5570758581161499,0.5025807619094849,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.9127821922302246,0.4835609793663025,0.4590099155902862,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.8126157522201538,0.3378880321979522,0.2383415251970291,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.7729623913764954,0.2909649610519409,0.2785507142543793,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.7200585007667542,0.2318220734596252,1.0581557750701904,287.66656494140625,284.95001220703125,295.4620666503906,288.11865234375,295.461669921875,297.2796936035156,287.6669921875,1.0,0.5801504850387573,1.0,1.0,0.0,1.0,-3.045811891555786,3.045804262161255,7.463766451110132e-06,2.354666233062744,1.0,0.6499999761581421,0.0,158.8453369140625,166.0,24028.517578125,-0.0,2440.267822265625,1.0,283.1499938964844,286.9016418457031,291.1213073730469,292.7200927734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246547341346741,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4523.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1810.4884033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053400,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.9629964828491212,0.5570758581161499,0.5025807619094849,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.9127821922302246,0.4835609793663025,0.4590099155902862,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.8126157522201538,0.3378880321979522,0.2383415251970291,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.7729623913764954,0.2909649610519409,0.2785507142543793,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.7200585007667542,0.2318220734596252,1.0581557750701904,287.66656494140625,284.95001220703125,295.4620666503906,288.11865234375,295.461669921875,297.2796936035156,287.6669921875,1.0,0.5801504850387573,1.0,1.0,0.0,1.0,-3.045811891555786,3.045804262161255,7.463766451110132e-06,2.354666233062744,1.0,0.6499999761581421,0.0,158.8453369140625,166.0,24028.517578125,-0.0,2440.267822265625,1.0,283.1499938964844,286.9016418457031,291.1213073730469,292.7200927734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246547341346741,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4523.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1810.4884033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053460,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777038574219,0.9572015404701232,0.5549136400222778,0.5007350444793701,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.9104790091514589,0.4868310391902923,0.4621707201004028,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.8098757266998291,0.3389230966567993,0.2391234785318374,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.7703043818473816,0.2918771803379059,0.2795001864433288,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.7169073820114136,0.2316985428333282,1.0579980611801147,287.6776428222656,284.95001220703125,295.4837646484375,288.1166687011719,295.4833679199219,297.279052734375,287.6781311035156,1.0,0.5822680592536926,1.0,1.0,0.0,1.0,-3.049283742904663,3.049276113510132,7.480799467884935e-06,2.357353448867798,1.0,0.6499999761581421,0.0,161.67431640625,169.0,24087.865234375,-0.0,2461.470947265625,1.0,283.1499938964844,286.91082763671875,291.1202697753906,292.72222900390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253908514976501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4526.0126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1816.6019287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053520,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777038574219,0.9572015404701232,0.5549136400222778,0.5007350444793701,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.9104790091514589,0.4868310391902923,0.4621707201004028,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.8098757266998291,0.3389230966567993,0.2391234785318374,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.7703043818473816,0.2918771803379059,0.2795001864433288,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.7169073820114136,0.2316985428333282,1.0579980611801147,287.6776428222656,284.95001220703125,295.4837646484375,288.1166687011719,295.4833679199219,297.279052734375,287.6781311035156,1.0,0.5822680592536926,1.0,1.0,0.0,1.0,-3.049283742904663,3.049276113510132,7.480799467884935e-06,2.357353448867798,1.0,0.6499999761581421,0.0,161.67431640625,169.0,24087.865234375,-0.0,2461.470947265625,1.0,283.1499938964844,286.91082763671875,291.1202697753906,292.72222900390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253908514976501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4526.0126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1816.6019287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053580,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893920898437,0.9514499306678772,0.5528303384780884,0.4989640116691589,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893615722656,0.9083784818649292,0.4901338815689087,0.4653666615486145,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68927001953125,0.8072695136070251,0.3400297164916992,0.2399577796459198,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.7678241729736328,0.2928320467472076,0.2804951965808868,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68914794921875,0.7138791680335999,0.2316408604383468,1.0581700801849363,287.6893310546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5048522949219,297.2789306640625,287.6898498535156,1.0,0.584466278553009,1.0,1.0,0.0,1.0,-3.0534021854400635,3.053394794464112,7.50108529246063e-06,2.360564708709717,1.0,0.6499999761581421,0.0,164.51121520996094,172.0,24150.0859375,-0.0,2483.980224609375,1.0,283.1499938964844,286.92047119140625,291.1193542480469,292.7248840332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262985706329346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4528.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1824.152587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053640,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893920898437,0.9514499306678772,0.5528303384780884,0.4989640116691589,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893615722656,0.9083784818649292,0.4901338815689087,0.4653666615486145,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68927001953125,0.8072695136070251,0.3400297164916992,0.2399577796459198,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.7678241729736328,0.2928320467472076,0.2804951965808868,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68914794921875,0.7138791680335999,0.2316408604383468,1.0581700801849363,287.6893310546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5048522949219,297.2789306640625,287.6898498535156,1.0,0.584466278553009,1.0,1.0,0.0,1.0,-3.0534021854400635,3.053394794464112,7.50108529246063e-06,2.360564708709717,1.0,0.6499999761581421,0.0,164.51121520996094,172.0,24150.0859375,-0.0,2483.980224609375,1.0,283.1499938964844,286.92047119140625,291.1193542480469,292.7248840332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262985706329346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4528.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1824.152587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053700,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954040527344,0.9485811591148376,0.5518158674240112,0.4981038868427276,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.907381236553192,0.4917929470539093,0.466973215341568,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952819824219,0.8059991002082825,0.3406084477901459,0.2403933405876159,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952514648437,0.7666307091712952,0.2933206558227539,0.2810048460960388,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.7123875021934509,0.2316305786371231,1.058349370956421,287.69537353515625,284.95001220703125,295.5158996582031,288.1141357421875,295.5155334472656,297.2790222167969,287.69586181640625,1.0,0.5855932235717773,1.0,1.0,0.0,1.0,-3.055651426315308,3.0556437969207764,7.512192496506032e-06,2.3623251914978027,1.0,0.6499999761581421,0.0,165.9405517578125,172.0,24182.01171875,-0.0,2495.671875,1.0,283.1499938964844,286.9254150390625,291.1188659667969,292.72625732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267977595329285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4530.421875,0.0,149.58847045898438,1895.4371337890625,0.0,1828.3101806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
