time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053760,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.945717453956604,0.5508171319961548,0.4972584545612335,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70147705078125,0.906413435935974,0.4934546947479248,0.4685830175876617,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013854980469,0.804747998714447,0.3412024080753326,0.240839883685112,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.7654625773429871,0.2938142120838165,0.2815199494361877,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70123291015625,0.7109019160270691,0.2316292822360992,1.0585737228393557,287.7014465332031,284.95001220703125,295.5265197753906,288.1134033203125,295.526123046875,297.2791442871094,287.70196533203125,1.0,0.5867350697517395,1.0,1.0,0.0,1.0,-3.0579960346221924,3.057988405227661,7.52379037294304e-06,2.3641653060913086,1.0,0.6499999761581421,0.0,167.3779296875,175.0,24214.32421875,-0.0,2507.602783203125,1.0,283.1499938964844,286.9304504394531,291.1183776855469,292.7276306152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273136973381042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4531.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1832.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053820,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138366699219,0.9400161504745485,0.5488580465316772,0.4956028163433075,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138366699219,0.9045626521110536,0.4967827200889587,0.4718080759048462,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137451171875,0.802327573299408,0.342428594827652,0.241760104894638,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71368408203125,0.7631960511207581,0.2948111891746521,0.2825609743595123,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.7079331278800964,0.2316457033157348,1.0591168403625488,287.7138061523437,284.95001220703125,295.5475769042969,288.11212158203125,295.54718017578125,297.2795104980469,287.7143249511719,1.0,0.5890508890151978,1.0,1.0,0.0,1.0,-3.0628931522369385,3.0628857612609863,7.548067060270114e-06,2.36801815032959,1.0,0.6499999761581421,0.0,170.27259826660156,178.0,24279.73828125,-0.0,2532.0166015625,1.0,283.1499938964844,286.9406433105469,291.1173400878906,292.7304077148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283680438995361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4535.0009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1841.4122314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053880,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138366699219,0.9400161504745485,0.5488580465316772,0.4956028163433075,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138366699219,0.9045626521110536,0.4967827200889587,0.4718080759048462,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137451171875,0.802327573299408,0.342428594827652,0.241760104894638,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71368408203125,0.7631960511207581,0.2948111891746521,0.2825609743595123,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.7079331278800964,0.2316457033157348,1.0591168403625488,287.7138061523437,284.95001220703125,295.5475769042969,288.11212158203125,295.54718017578125,297.2795104980469,287.7143249511719,1.0,0.5890508890151978,1.0,1.0,0.0,1.0,-3.0628931522369385,3.0628857612609863,7.548067060270114e-06,2.36801815032959,1.0,0.6499999761581421,0.0,170.27259826660156,178.0,24279.73828125,-0.0,2532.0166015625,1.0,283.1499938964844,286.9406433105469,291.1173400878906,292.7304077148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283680438995361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4535.0009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1841.4122314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12053940,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.934381365776062,0.5469504594802856,0.4939942061901092,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.902822732925415,0.5001136064529419,0.4750370681285858,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72625732421875,0.8000205159187317,0.3437086939811706,0.2427182346582412,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7262268066406,0.7610189914703369,0.2958188354969024,0.2836134731769562,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.7050166130065918,0.2316842228174209,1.0597683191299438,287.7263488769531,284.95001220703125,295.56842041015625,288.111083984375,295.5680236816406,297.2799987792969,287.72686767578125,1.0,0.5914041996002197,1.0,1.0,0.0,1.0,-3.0680418014526367,3.068034172058105,7.573652510473039e-06,2.372077703475952,1.0,0.6499999761581421,0.0,173.19033813476562,181.0,24346.05078125,-0.0,2557.106201171875,1.0,283.1499938964844,286.9509582519531,291.1164245605469,292.7333374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294377684593201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4538.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1850.3590087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054000,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.934381365776062,0.5469504594802856,0.4939942061901092,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.902822732925415,0.5001136064529419,0.4750370681285858,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72625732421875,0.8000205159187317,0.3437086939811706,0.2427182346582412,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7262268066406,0.7610189914703369,0.2958188354969024,0.2836134731769562,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.7050166130065918,0.2316842228174209,1.0597683191299438,287.7263488769531,284.95001220703125,295.56842041015625,288.111083984375,295.5680236816406,297.2799987792969,287.72686767578125,1.0,0.5914041996002197,1.0,1.0,0.0,1.0,-3.0680418014526367,3.068034172058105,7.573652510473039e-06,2.372077703475952,1.0,0.6499999761581421,0.0,173.19033813476562,181.0,24346.05078125,-0.0,2557.106201171875,1.0,283.1499938964844,286.9509582519531,291.1164245605469,292.7333374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294377684593201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4538.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1850.3590087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054060,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73907470703125,0.9288524389266968,0.545093834400177,0.4924317002296448,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.9011734127998352,0.5034443736076355,0.4782667756080627,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.7978290319442749,0.3450450003147125,0.2437155395746231,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389221191406,0.7589285969734192,0.2968349456787109,0.2846748530864715,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388000488281,0.7021862864494324,0.2317415475845337,1.0605100393295288,287.7390441894531,284.95001220703125,295.58905029296875,288.1102905273437,295.58868408203125,297.2806091308594,287.73956298828125,1.0,0.593788206577301,1.0,1.0,0.0,1.0,-3.0734126567840576,3.0734050273895264,7.600388471473707e-06,2.376312255859375,1.0,0.6499999761581421,0.0,176.1261749267578,184.0,24413.134765625,-0.0,2582.798583984375,1.0,283.1499938964844,286.96142578125,291.1156616210937,292.7364501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305132150650024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4541.37548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1859.37060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054120,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73907470703125,0.9288524389266968,0.545093834400177,0.4924317002296448,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.9011734127998352,0.5034443736076355,0.4782667756080627,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.7978290319442749,0.3450450003147125,0.2437155395746231,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389221191406,0.7589285969734192,0.2968349456787109,0.2846748530864715,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388000488281,0.7021862864494324,0.2317415475845337,1.0605100393295288,287.7390441894531,284.95001220703125,295.58905029296875,288.1102905273437,295.58868408203125,297.2806091308594,287.73956298828125,1.0,0.593788206577301,1.0,1.0,0.0,1.0,-3.0734126567840576,3.0734050273895264,7.600388471473707e-06,2.376312255859375,1.0,0.6499999761581421,0.0,176.1261749267578,184.0,24413.134765625,-0.0,2582.798583984375,1.0,283.1499938964844,286.96142578125,291.1156616210937,292.7364501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305132150650024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4541.37548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1859.37060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054180,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518920898437,0.9234691262245178,0.5432857871055603,0.4909127950668335,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.8995937705039978,0.5067729949951172,0.4814947545528412,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.7957537770271301,0.3464373648166656,0.244751751422882,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.7569229602813721,0.2978578805923462,0.2857430875301361,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75164794921875,0.6994412541389465,0.2318147420883178,1.061326026916504,287.7518615722656,284.95001220703125,295.6094970703125,288.1097106933594,295.609130859375,297.28131103515625,287.7523803710937,1.0,0.5961962342262268,1.0,1.0,0.0,1.0,-3.0789783000946045,3.078970670700073,7.628119874425465e-06,2.380690097808838,1.0,0.6499999761581421,0.0,179.07472229003906,187.0,24480.857421875,-0.0,2609.019775390625,1.0,283.1499938964844,286.97198486328125,291.1150817871094,292.7397766113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315899729728699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4544.7001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1868.4102783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054240,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518920898437,0.9234691262245178,0.5432857871055603,0.4909127950668335,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.8995937705039978,0.5067729949951172,0.4814947545528412,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.7957537770271301,0.3464373648166656,0.244751751422882,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.7569229602813721,0.2978578805923462,0.2857430875301361,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75164794921875,0.6994412541389465,0.2318147420883178,1.061326026916504,287.7518615722656,284.95001220703125,295.6094970703125,288.1097106933594,295.609130859375,297.28131103515625,287.7523803710937,1.0,0.5961962342262268,1.0,1.0,0.0,1.0,-3.0789783000946045,3.078970670700073,7.628119874425465e-06,2.380690097808838,1.0,0.6499999761581421,0.0,179.07472229003906,187.0,24480.857421875,-0.0,2609.019775390625,1.0,283.1499938964844,286.97198486328125,291.1150817871094,292.7397766113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315899729728699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4544.7001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1868.4102783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054300,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9208452701568604,0.5424003601074219,0.4901699423789978,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.8988300561904907,0.5084360241889954,0.4831075966358185,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.7947605848312378,0.3471556901931762,0.2452851831912994,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.7559515237808228,0.298371821641922,0.2862795889377594,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.6981009840965271,0.2318569719791412,1.0617600679397583,287.75830078125,284.95001220703125,295.61962890625,288.1094970703125,295.6192626953125,297.2816772460937,287.75885009765625,1.0,0.5974082946777344,1.0,1.0,0.0,1.0,-3.0818326473236084,3.081825017929077,7.642343007319141e-06,2.382927894592285,1.0,0.6499999761581421,0.0,180.5523834228516,187.0,24514.94921875,-0.0,2622.3203125,1.0,283.1499938964844,286.977294921875,291.1148986816406,292.7415771484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321289777755737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4546.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1872.9415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054360,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76483154296875,0.9182723164558412,0.5415265560150146,0.4894374907016754,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76483154296875,0.8980830907821655,0.5100979208946228,0.484719455242157,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.7937959432601929,0.3478879928588867,0.2458283305168151,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646789550781,0.7550002932548523,0.2988872528076172,0.2868175506591797,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.696781575679779,0.2319025844335556,1.0622094869613647,287.7648010253906,284.95001220703125,295.6297302246094,288.109375,295.6293640136719,297.2820739746094,287.76531982421875,1.0,0.5986248254776001,1.0,1.0,0.0,1.0,-3.0847299098968506,3.08472228050232,7.656780326215085e-06,2.385193347930908,1.0,0.6499999761581421,0.0,182.031982421875,190.0,24549.1796875,-0.0,2635.738037109375,1.0,283.1499938964844,286.9826354980469,291.1147766113281,292.743408203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326680421829224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4548.12158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1877.477783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054420,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77789306640625,0.9132991433143616,0.5398136973381042,0.4880035519599914,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778625488281,0.8966392874717712,0.5134186148643494,0.4879400730133056,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777709960937,0.7919517755508423,0.3493951559066772,0.2469440698623657,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.7531572580337524,0.2999227941036224,0.2878977358341217,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.6942052245140076,0.2320036143064499,1.0631529092788696,287.77783203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.28289794921875,287.77838134765625,1.0,0.6010704040527344,1.0,1.0,0.0,1.0,-3.0906519889831543,3.090644359588623,7.686277967877686e-06,2.3898019790649414,1.0,0.6499999761581421,0.0,184.99546813964844,193.0,24618.044921875,-0.0,2662.9169921875,1.0,283.1499938964844,286.9933776855469,291.1146850585937,292.7472839355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337464690208435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4551.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1886.5645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054480,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77789306640625,0.9132991433143616,0.5398136973381042,0.4880035519599914,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778625488281,0.8966392874717712,0.5134186148643494,0.4879400730133056,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777709960937,0.7919517755508423,0.3493951559066772,0.2469440698623657,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.7531572580337524,0.2999227941036224,0.2878977358341217,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.6942052245140076,0.2320036143064499,1.0631529092788696,287.77783203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.28289794921875,287.77838134765625,1.0,0.6010704040527344,1.0,1.0,0.0,1.0,-3.0906519889831543,3.090644359588623,7.686277967877686e-06,2.3898019790649414,1.0,0.6499999761581421,0.0,184.99546813964844,193.0,24618.044921875,-0.0,2662.9169921875,1.0,283.1499938964844,286.9933776855469,291.1146850585937,292.7472839355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337464690208435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4551.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1886.5645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054540,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7910461425781,0.9085885286331176,0.5381467938423157,0.4866105020046234,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.895260214805603,0.5167344212532043,0.4911559522151947,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.7902188897132874,0.35095876455307,0.2480989545583725,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908630371094,0.7513911724090576,0.3009647130966186,0.2889838218688965,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.790771484375,0.691710889339447,0.2321171909570694,1.0641529560089111,287.7909851074219,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.2838134765625,287.7915344238281,1.0,0.6035312414169312,1.0,1.0,0.0,1.0,-3.0967400074005127,3.0967321395874023,7.716578693361953e-06,2.394505262374878,1.0,0.6499999761581421,0.0,187.9631500244141,196.0,24687.4296875,-0.0,2690.54248046875,1.0,283.1499938964844,287.00421142578125,291.1148376464844,292.75146484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348251938819885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4555.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1895.6705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054600,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7910461425781,0.9085885286331176,0.5381467938423157,0.4866105020046234,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.895260214805603,0.5167344212532043,0.4911559522151947,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.7902188897132874,0.35095876455307,0.2480989545583725,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908630371094,0.7513911724090576,0.3009647130966186,0.2889838218688965,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.790771484375,0.691710889339447,0.2321171909570694,1.0641529560089111,287.7909851074219,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.2838134765625,287.7915344238281,1.0,0.6035312414169312,1.0,1.0,0.0,1.0,-3.0967400074005127,3.0967321395874023,7.716578693361953e-06,2.394505262374878,1.0,0.6499999761581421,0.0,187.9631500244141,196.0,24687.4296875,-0.0,2690.54248046875,1.0,283.1499938964844,287.00421142578125,291.1148376464844,292.75146484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348251938819885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4555.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1895.6705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054660,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.9041789174079896,0.5365257859230042,0.4852581024169922,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.8939434289932251,0.5200451016426086,0.4943667650222778,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.7885938882827759,0.352578192949295,0.2492926120758056,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.749699056148529,0.3020135164260864,0.2900761067867279,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80401611328125,0.6892970204353333,0.2322429120540619,1.0652072429656982,287.80426025390625,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.28472900390625,287.8048095703125,1.0,0.6060059666633606,1.0,1.0,0.0,1.0,-3.102989912033081,3.1029820442199707,7.74765885580564e-06,2.399296998977661,1.0,0.6499999761581421,0.0,190.9337310791016,199.0,24757.326171875,-0.0,2718.6064453125,1.0,283.1499938964844,287.0151062011719,291.1152038574219,292.7558898925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359041571617126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4558.94921875,0.0,149.58847045898438,1895.4371337890625,0.0,1904.795166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054720,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.9041789174079896,0.5365257859230042,0.4852581024169922,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.8939434289932251,0.5200451016426086,0.4943667650222778,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.7885938882827759,0.352578192949295,0.2492926120758056,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.749699056148529,0.3020135164260864,0.2900761067867279,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80401611328125,0.6892970204353333,0.2322429120540619,1.0652072429656982,287.80426025390625,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.28472900390625,287.8048095703125,1.0,0.6060059666633606,1.0,1.0,0.0,1.0,-3.102989912033081,3.1029820442199707,7.74765885580564e-06,2.399296998977661,1.0,0.6499999761581421,0.0,190.9337310791016,199.0,24757.326171875,-0.0,2718.6064453125,1.0,283.1499938964844,287.0151062011719,291.1152038574219,292.7558898925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359041571617126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4558.94921875,0.0,149.58847045898438,1895.4371337890625,0.0,1904.795166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054780,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9000537991523743,0.5349504947662354,0.4839462339878082,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.892686665058136,0.5233504772186279,0.4975722432136535,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8175354003906,0.78707355260849,0.3542534410953522,0.2505248785018921,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8175048828125,0.7480782270431519,0.3030698001384735,0.2911751568317413,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173828125,0.6869618892669678,0.2323804497718811,1.0663139820098877,287.817626953125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2857360839844,287.81817626953125,1.0,0.6084938645362854,1.0,1.0,0.0,1.0,-3.1093997955322266,3.109392166137696,7.779512998240534e-06,2.4041755199432373,1.0,0.6499999761581421,0.0,193.90631103515625,202.0,24827.732421875,-0.0,2747.10595703125,1.0,283.1499938964844,287.0260925292969,291.1158447265625,292.7606201171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369832992553711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4562.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.93798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054840,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9000537991523743,0.5349504947662354,0.4839462339878082,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.892686665058136,0.5233504772186279,0.4975722432136535,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8175354003906,0.78707355260849,0.3542534410953522,0.2505248785018921,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8175048828125,0.7480782270431519,0.3030698001384735,0.2911751568317413,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173828125,0.6869618892669678,0.2323804497718811,1.0663139820098877,287.817626953125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2857360839844,287.81817626953125,1.0,0.6084938645362854,1.0,1.0,0.0,1.0,-3.1093997955322266,3.109392166137696,7.779512998240534e-06,2.4041755199432373,1.0,0.6499999761581421,0.0,193.90631103515625,202.0,24827.732421875,-0.0,2747.10595703125,1.0,283.1499938964844,287.0260925292969,291.1158447265625,292.7606201171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369832992553711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4562.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.93798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054900,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.8980402946472168,0.5341800451278687,0.4833055138587951,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.8920801877975464,0.5250012874603271,0.4991730451583862,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.7863519191741943,0.3551123440265655,0.2511556446552276,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82421875,0.7472937703132629,0.3036010563373565,0.2917274236679077,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.685823380947113,0.2324535846710205,1.0668867826461792,287.8243408203125,284.95001220703125,295.7186584472656,288.11083984375,295.71832275390625,297.2862548828125,287.82489013671875,1.0,0.6097425818443298,1.0,1.0,0.0,1.0,-3.1126649379730225,3.112657070159912,7.795733836246654e-06,2.4066483974456787,1.0,0.6499999761581421,0.0,195.39306640625,202.0,24863.130859375,-0.0,2761.519287109375,1.0,283.1499938964844,287.0316162109375,291.11627197265625,292.7630615234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375229597091675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4564.68212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1918.5159912109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12054960,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.8960551619529724,0.5334210395812988,0.4826749265193939,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.8914878964424133,0.5266506671905518,0.5007724761962891,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.7856555581092834,0.3559854328632355,0.2517962157726288,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309631347656,0.7465261816978455,0.3041344285011291,0.2922816276550293,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.6847040057182312,0.2325295954942703,1.0674721002578735,287.8310852050781,284.95001220703125,295.72833251953125,288.111328125,295.7279663085937,297.2867736816406,287.8316345214844,1.0,0.6109943389892578,1.0,1.0,0.0,1.0,-3.115969657897949,3.115962028503418,7.81215203460306e-06,2.409144163131714,1.0,0.6499999761581421,0.0,196.8800811767578,205.0,24898.658203125,-0.0,2776.04248046875,1.0,283.1499938964844,287.0371398925781,291.1167297363281,292.7655944824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380626797676086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4566.64111328125,0.0,149.58847045898438,1895.4371337890625,0.0,1923.098388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055020,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.892170250415802,0.5319375395774841,0.481444239616394,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8903452754020691,0.5299458503723145,0.5039674639701843,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.7843378186225891,0.3577754199504852,0.2531073987483978,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.7450407147407532,0.3052082359790802,0.2933962643146515,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.6825217008590698,0.2326901704072952,1.0686806440353394,287.8446350097656,284.95001220703125,295.74755859375,288.1124572753906,295.7471923828125,297.2878723144531,287.84521484375,1.0,0.6135072112083435,1.0,1.0,0.0,1.0,-3.122700452804565,3.122692584991455,7.84559961175546e-06,2.41420841217041,1.0,0.6499999761581421,0.0,199.85452270507807,208.0,24970.115234375,-0.0,2805.4208984375,1.0,283.1499938964844,287.0482788085937,291.11785888671875,292.7708740234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391422390937805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4570.63134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1932.2764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055080,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.892170250415802,0.5319375395774841,0.481444239616394,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8903452754020691,0.5299458503723145,0.5039674639701843,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.7843378186225891,0.3577754199504852,0.2531073987483978,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.7450407147407532,0.3052082359790802,0.2933962643146515,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.6825217008590698,0.2326901704072952,1.0686806440353394,287.8446350097656,284.95001220703125,295.74755859375,288.1124572753906,295.7471923828125,297.2878723144531,287.84521484375,1.0,0.6135072112083435,1.0,1.0,0.0,1.0,-3.122700452804565,3.122692584991455,7.84559961175546e-06,2.41420841217041,1.0,0.6499999761581421,0.0,199.85452270507807,208.0,24970.115234375,-0.0,2805.4208984375,1.0,283.1499938964844,287.0482788085937,291.11785888671875,292.7708740234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391422390937805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4570.63134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1932.2764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055140,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8883988261222839,0.530500054359436,0.480254203081131,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8892568945884705,0.5332361459732056,0.5071573853492737,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.7831184267997742,0.3596246838569641,0.2544592618942261,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.7436195611953735,0.3062920272350311,0.29451984167099,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85809326171875,0.6804134845733643,0.2328620851039886,1.0699386596679688,287.8583374023437,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.2890625,287.85888671875,1.0,0.6160323619842529,1.0,1.0,0.0,1.0,-3.1295933723449707,3.1295855045318604,7.87988210504409e-06,2.419377088546753,1.0,0.6499999761581421,0.0,202.82925415039065,211.0,25042.1171875,-0.0,2835.247802734375,1.0,283.1499938964844,287.0595092773437,291.1192321777344,292.77642822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402220368385315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4574.7197265625,0.0,149.58847045898438,1895.4371337890625,0.0,1941.472900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055200,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8883988261222839,0.530500054359436,0.480254203081131,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8892568945884705,0.5332361459732056,0.5071573853492737,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.7831184267997742,0.3596246838569641,0.2544592618942261,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.7436195611953735,0.3062920272350311,0.29451984167099,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85809326171875,0.6804134845733643,0.2328620851039886,1.0699386596679688,287.8583374023437,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.2890625,287.85888671875,1.0,0.6160323619842529,1.0,1.0,0.0,1.0,-3.1295933723449707,3.1295855045318604,7.87988210504409e-06,2.419377088546753,1.0,0.6499999761581421,0.0,202.82925415039065,211.0,25042.1171875,-0.0,2835.247802734375,1.0,283.1499938964844,287.0595092773437,291.1192321777344,292.77642822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402220368385315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4574.7197265625,0.0,149.58847045898438,1895.4371337890625,0.0,1941.472900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055260,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721618652344,0.8847404718399048,0.5291087031364441,0.4791048467159271,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721618652344,0.8882208466529846,0.5365215539932251,0.5103421807289124,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720397949219,0.7819952964782715,0.36153444647789,0.2558526992797851,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.7422606348991394,0.3073866069316864,0.2956531047821045,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87188720703125,0.6783775091171265,0.2330452352762222,1.0712459087371826,287.87213134765625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.290283203125,287.8726806640625,1.0,0.6185697913169861,1.0,1.0,0.0,1.0,-3.1366496086120605,3.13664174079895,7.915033165772911e-06,2.42465877532959,1.0,0.6499999761581421,0.0,205.8040313720703,214.0,25114.681640625,-0.0,2865.531005859375,1.0,283.1499938964844,287.0708312988281,291.120849609375,292.7822570800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413022518157959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4578.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6885986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055320,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721618652344,0.8847404718399048,0.5291087031364441,0.4791048467159271,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721618652344,0.8882208466529846,0.5365215539932251,0.5103421807289124,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720397949219,0.7819952964782715,0.36153444647789,0.2558526992797851,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.7422606348991394,0.3073866069316864,0.2956531047821045,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87188720703125,0.6783775091171265,0.2330452352762222,1.0712459087371826,287.87213134765625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.290283203125,287.8726806640625,1.0,0.6185697913169861,1.0,1.0,0.0,1.0,-3.1366496086120605,3.13664174079895,7.915033165772911e-06,2.42465877532959,1.0,0.6499999761581421,0.0,205.8040313720703,214.0,25114.681640625,-0.0,2865.531005859375,1.0,283.1499938964844,287.0708312988281,291.120849609375,292.7822570800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413022518157959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4578.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1950.6885986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055380,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.8811941146850586,0.5277633666992188,0.4779961705207824,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.8872352838516235,0.5398023128509521,0.5135220289230347,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8859558105469,0.7809665203094482,0.3635059297084808,0.2572884857654571,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.7409618496894836,0.3084927797317505,0.2967967391014099,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857727050781,0.676412045955658,0.2332395762205124,1.0726016759872437,287.8860168457031,284.95001220703125,295.8042907714844,288.1172790527344,295.803955078125,297.29156494140625,287.8865966796875,1.0,0.621119499206543,1.0,1.0,0.0,1.0,-3.1438708305358887,3.1438629627227783,7.951083716761786e-06,2.430063009262085,1.0,0.6499999761581421,0.0,208.7787475585937,217.0,25187.82421875,-0.0,2896.279296875,1.0,283.1499938964844,287.0822448730469,291.1227111816406,292.78839111328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423830628395081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4583.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,1959.9248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055440,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.8811941146850586,0.5277633666992188,0.4779961705207824,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.8872352838516235,0.5398023128509521,0.5135220289230347,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8859558105469,0.7809665203094482,0.3635059297084808,0.2572884857654571,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.7409618496894836,0.3084927797317505,0.2967967391014099,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857727050781,0.676412045955658,0.2332395762205124,1.0726016759872437,287.8860168457031,284.95001220703125,295.8042907714844,288.1172790527344,295.803955078125,297.29156494140625,287.8865966796875,1.0,0.621119499206543,1.0,1.0,0.0,1.0,-3.1438708305358887,3.1438629627227783,7.951083716761786e-06,2.430063009262085,1.0,0.6499999761581421,0.0,208.7787475585937,217.0,25187.82421875,-0.0,2896.279296875,1.0,283.1499938964844,287.0822448730469,291.1227111816406,292.78839111328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423830628395081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4583.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,1959.9248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055500,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.8794625401496887,0.5271080136299133,0.4774570763111114,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.8867608308792114,0.5414409637451172,0.5151101350784302,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929443359375,0.7804868221282959,0.3645151853561401,0.2580224871635437,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89288330078125,0.7403343319892883,0.3090504109859466,0.2973726391792297,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.6754552125930786,0.2333409041166305,1.0732976198196411,287.8930053710937,284.95001220703125,295.8136291503906,288.1183166503906,295.81329345703125,297.292236328125,287.8935852050781,1.0,0.6223990321159363,1.0,1.0,0.0,1.0,-3.147543668746948,3.147535562515259,7.9694555097376e-06,2.43281364440918,1.0,0.6499999761581421,0.0,210.2660522460937,217.0,25224.6171875,-0.0,2911.830322265625,1.0,283.1499938964844,287.0879821777344,291.12371826171875,292.7915344238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429237365722656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4585.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1964.5509033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
