time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055560,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.8777584433555603,0.5264641046524048,0.4769281446933746,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.8862982988357544,0.5430783629417419,0.5166969299316406,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.780029833316803,0.3655401170253753,0.2587673366069793,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999328613281,0.7397210001945496,0.3096111714839935,0.297951340675354,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.6745152473449707,0.2334450036287307,1.0740056037902832,287.9000549316406,284.95001220703125,295.82293701171875,288.1194152832031,295.8226013183594,297.2929382324219,287.900634765625,1.0,0.6236816048622131,1.0,1.0,0.0,1.0,-3.1512577533721924,3.151249885559082,7.98806195234647e-06,2.4355976581573486,1.0,0.6499999761581421,0.0,211.7533416748047,220.0,25261.55859375,-0.0,2927.500732421875,1.0,283.1499938964844,287.09375,291.12481689453125,292.7947998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434645295143127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4587.58447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1969.1824951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055620,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142150878906,0.8744317889213562,0.5252108573913574,0.4759006798267364,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142150878906,0.8854078650474548,0.5463496446609497,0.5198667645454407,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91412353515625,0.7791832089424133,0.3676381409168243,0.2602899670600891,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140625,0.7385361790657043,0.3107424974441528,0.2991175949573517,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139404296875,0.6726850867271423,0.2336614727973938,1.0754573345184326,287.9141845703125,284.95001220703125,295.8414306640625,288.12176513671875,295.84112548828125,297.2943725585937,287.9147644042969,1.0,0.6262562274932861,1.0,1.0,0.0,1.0,-3.1588118076324463,3.158803701400757,8.025996976357419e-06,2.441270112991333,1.0,0.6499999761581421,0.0,214.727783203125,223.0,25335.896484375,-0.0,2959.204345703125,1.0,283.1499938964844,287.1053466796875,291.1271667480469,292.8014831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445469498634338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4592.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1978.4632568359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055680,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142150878906,0.8744317889213562,0.5252108573913574,0.4759006798267364,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142150878906,0.8854078650474548,0.5463496446609497,0.5198667645454407,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91412353515625,0.7791832089424133,0.3676381409168243,0.2602899670600891,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140625,0.7385361790657043,0.3107424974441528,0.2991175949573517,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139404296875,0.6726850867271423,0.2336614727973938,1.0754573345184326,287.9141845703125,284.95001220703125,295.8414306640625,288.12176513671875,295.84112548828125,297.2943725585937,287.9147644042969,1.0,0.6262562274932861,1.0,1.0,0.0,1.0,-3.1588118076324463,3.158803701400757,8.025996976357419e-06,2.441270112991333,1.0,0.6499999761581421,0.0,214.727783203125,223.0,25335.896484375,-0.0,2959.204345703125,1.0,283.1499938964844,287.1053466796875,291.1271667480469,292.8014831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445469498634338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4592.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1978.4632568359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055740,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.928466796875,0.8712120056152344,0.5240033864974976,0.474913626909256,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284973144531,0.8845621347427368,0.5496161580085754,0.5230315923690796,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283752441406,0.7784243226051331,0.3698006868362427,0.2618569433689117,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283447265625,0.7374052405357361,0.3118872940540313,0.3002959787845611,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.6709195971488953,0.2338888794183731,1.0769563913345337,287.928466796875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.2958679199219,287.9290466308594,1.0,0.6288433074951172,1.0,1.0,0.0,1.0,-3.1665329933166504,3.166524887084961,8.06490788818337e-06,2.4470860958099365,1.0,0.6499999761581421,0.0,217.7021331787109,226.0,25410.849609375,-0.0,2991.398193359375,1.0,283.1499938964844,287.1170349121094,291.1297912597656,292.8084716796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456302642822266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4596.67138671875,0.0,149.58847045898438,1895.4371337890625,0.0,1987.7677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055800,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.928466796875,0.8712120056152344,0.5240033864974976,0.474913626909256,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284973144531,0.8845621347427368,0.5496161580085754,0.5230315923690796,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283752441406,0.7784243226051331,0.3698006868362427,0.2618569433689117,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283447265625,0.7374052405357361,0.3118872940540313,0.3002959787845611,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.6709195971488953,0.2338888794183731,1.0769563913345337,287.928466796875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.2958679199219,287.9290466308594,1.0,0.6288433074951172,1.0,1.0,0.0,1.0,-3.1665329933166504,3.166524887084961,8.06490788818337e-06,2.4470860958099365,1.0,0.6499999761581421,0.0,217.7021331787109,226.0,25410.849609375,-0.0,2991.398193359375,1.0,283.1499938964844,287.1170349121094,291.1297912597656,292.8084716796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456302642822266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4596.67138671875,0.0,149.58847045898438,1895.4371337890625,0.0,1987.7677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055860,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8680968284606934,0.5228415727615356,0.4739668667316437,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8837592005729675,0.5528777241706848,0.5261911153793335,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9427795410156,0.7777510285377502,0.3720286786556244,0.2634688913822174,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9427185058594,0.736326277256012,0.3130460679531097,0.301486998796463,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.6692168712615967,0.2341271638870239,1.078502535820007,287.9428405761719,284.95001220703125,295.8780822753906,288.1272277832031,295.87774658203125,297.2973937988281,287.94342041015625,1.0,0.6314430236816406,1.0,1.0,0.0,1.0,-3.174422264099121,3.174414157867432,8.104815606202465e-06,2.453049898147583,1.0,0.6499999761581421,0.0,220.6763610839844,229.0,25486.427734375,-0.0,3024.090087890625,1.0,283.1499938964844,287.1288146972656,291.1326599121094,292.8157653808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74671471118927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4601.37109375,0.0,149.58847045898438,1895.4371337890625,0.0,1997.0968017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055920,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8680968284606934,0.5228415727615356,0.4739668667316437,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8837592005729675,0.5528777241706848,0.5261911153793335,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9427795410156,0.7777510285377502,0.3720286786556244,0.2634688913822174,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9427185058594,0.736326277256012,0.3130460679531097,0.301486998796463,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.6692168712615967,0.2341271638870239,1.078502535820007,287.9428405761719,284.95001220703125,295.8780822753906,288.1272277832031,295.87774658203125,297.2973937988281,287.94342041015625,1.0,0.6314430236816406,1.0,1.0,0.0,1.0,-3.174422264099121,3.174414157867432,8.104815606202465e-06,2.453049898147583,1.0,0.6499999761581421,0.0,220.6763610839844,229.0,25486.427734375,-0.0,3024.090087890625,1.0,283.1499938964844,287.1288146972656,291.1326599121094,292.8157653808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74671471118927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4601.37109375,0.0,149.58847045898438,1895.4371337890625,0.0,1997.0968017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12055980,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573974609375,0.8650835156440735,0.5217249393463135,0.4730600416660309,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573974609375,0.8829969763755798,0.5561341643333435,0.5293453335762024,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573059082031,0.7771608829498291,0.3743226826190948,0.2651261687278747,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9572448730469,0.7352973222732544,0.314219206571579,0.3026910126209259,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9571228027344,0.6675747036933899,0.2343762218952179,1.0800950527191162,287.9573669433594,284.95001220703125,295.8962097167969,288.1303405761719,295.8959045410156,297.29901123046875,287.9579467773437,1.0,0.6340552568435669,1.0,1.0,0.0,1.0,-3.18247938156128,3.1824710369110107,8.145733772835229e-06,2.459164619445801,1.0,0.6499999761581421,0.0,223.65060424804688,232.0,25562.640625,-0.0,3057.28759765625,1.0,283.1499938964844,287.14068603515625,291.1357727050781,292.8233337402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478002309799194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4606.17529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2006.45068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056040,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573974609375,0.8650835156440735,0.5217249393463135,0.4730600416660309,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573974609375,0.8829969763755798,0.5561341643333435,0.5293453335762024,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573059082031,0.7771608829498291,0.3743226826190948,0.2651261687278747,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9572448730469,0.7352973222732544,0.314219206571579,0.3026910126209259,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9571228027344,0.6675747036933899,0.2343762218952179,1.0800950527191162,287.9573669433594,284.95001220703125,295.8962097167969,288.1303405761719,295.8959045410156,297.29901123046875,287.9579467773437,1.0,0.6340552568435669,1.0,1.0,0.0,1.0,-3.18247938156128,3.1824710369110107,8.145733772835229e-06,2.459164619445801,1.0,0.6499999761581421,0.0,223.65060424804688,232.0,25562.640625,-0.0,3057.28759765625,1.0,283.1499938964844,287.14068603515625,291.1357727050781,292.8233337402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478002309799194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4606.17529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2006.45068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056100,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9646911621094,0.8636142611503601,0.5211835503578186,0.4726215302944183,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647216796875,0.8826305866241455,0.55776047706604,0.5309203267097473,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.964599609375,0.7768963575363159,0.3754946589469909,0.2659719884395599,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96453857421875,0.7348010540008545,0.3148112893104553,0.3032980263233185,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96441650390625,0.6667757034301758,0.234504759311676,1.0809085369110107,287.96466064453125,284.95001220703125,295.9052429199219,288.1319885253906,295.9049377441406,297.2998352050781,287.9652709960937,1.0,0.6353660821914673,1.0,1.0,0.0,1.0,-3.186570644378662,3.1865625381469727,8.166576662915759e-06,2.4622795581817627,1.0,0.6499999761581421,0.0,225.1376953125,232.0,25600.986328125,-0.0,3074.078125,1.0,283.1499938964844,287.14666748046875,291.137451171875,292.8272399902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483434677124023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4608.6171875,0.0,149.58847045898438,1895.4371337890625,0.0,2011.1370849609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056160,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.8621693849563599,0.5206533074378967,0.4721929132938385,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.8822736144065857,0.5593852996826172,0.5324938893318176,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9719543457031,0.7766517400741577,0.3766832947731018,0.266829252243042,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718933105469,0.7343165874481201,0.3154070675373077,0.3039083778858185,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.6659910678863525,0.2346359491348266,1.0817335844039917,287.9720153808594,284.95001220703125,295.91424560546875,288.1337280273437,295.9139404296875,297.3006896972656,287.9725952148437,1.0,0.636680006980896,1.0,1.0,0.0,1.0,-3.190703868865967,3.1906957626342773,8.187675121007487e-06,2.465433120727539,1.0,0.6499999761581421,0.0,226.6248474121093,235.0,25639.494140625,-0.0,3090.99755859375,1.0,283.1499938964844,287.1526794433594,291.13916015625,292.8312072753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488869428634644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4611.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2015.8297119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056220,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8593514561653137,0.519626259803772,0.4713651537895202,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8815873861312866,0.5626307129859924,0.5356366634368896,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867248535156,0.7762214541435242,0.3791111409664154,0.2685784995555877,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.7333822250366211,0.3166099488735199,0.305139422416687,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9865417480469,0.6644641160964966,0.2349062711000442,1.0834176540374756,287.9867858886719,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.3023986816406,287.9873962402344,1.0,0.6393172740936279,1.0,1.0,0.0,1.0,-3.1990954875946045,3.199087381362915,8.230651474150363e-06,2.4718575477600098,1.0,0.6499999761581421,0.0,229.5992126464844,238.0,25716.994140625,-0.0,3125.22705078125,1.0,283.1499938964844,287.1647644042969,291.14276123046875,292.83935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499749064445496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4616.10205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2025.2342529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056280,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8593514561653137,0.519626259803772,0.4713651537895202,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8815873861312866,0.5626307129859924,0.5356366634368896,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867248535156,0.7762214541435242,0.3791111409664154,0.2685784995555877,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.7333822250366211,0.3166099488735199,0.305139422416687,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9865417480469,0.6644641160964966,0.2349062711000442,1.0834176540374756,287.9867858886719,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.3023986816406,287.9873962402344,1.0,0.6393172740936279,1.0,1.0,0.0,1.0,-3.1990954875946045,3.199087381362915,8.230651474150363e-06,2.4718575477600098,1.0,0.6499999761581421,0.0,229.5992126464844,238.0,25716.994140625,-0.0,3125.22705078125,1.0,283.1499938964844,287.1647644042969,291.14276123046875,292.83935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499749064445496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4616.10205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2025.2342529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056340,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.001708984375,0.8566266894340515,0.518643319606781,0.4705763459205627,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0017395019531,0.8809363842010498,0.5658701658248901,0.538773238658905,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0016174316406,0.7758679389953613,0.3816066384315491,0.2703742384910583,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0015563964844,0.7324926257133484,0.3178280591964721,0.3063842952251434,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014343261719,0.6629917621612549,0.2351870685815811,1.0851469039916992,288.0016784667969,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.3041687011719,288.0022888183594,1.0,0.6419669985771179,1.0,1.0,0.0,1.0,-3.207653760910034,3.2076454162597656,8.274672836705577e-06,2.478440284729004,1.0,0.6499999761581421,0.0,232.5736846923828,241.0,25795.14453125,-0.0,3159.98193359375,1.0,283.1499938964844,287.1769714355469,291.14666748046875,292.84783935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510640621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4621.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2034.663818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056400,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.001708984375,0.8566266894340515,0.518643319606781,0.4705763459205627,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0017395019531,0.8809363842010498,0.5658701658248901,0.538773238658905,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0016174316406,0.7758679389953613,0.3816066384315491,0.2703742384910583,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0015563964844,0.7324926257133484,0.3178280591964721,0.3063842952251434,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014343261719,0.6629917621612549,0.2351870685815811,1.0851469039916992,288.0016784667969,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.3041687011719,288.0022888183594,1.0,0.6419669985771179,1.0,1.0,0.0,1.0,-3.207653760910034,3.2076454162597656,8.274672836705577e-06,2.478440284729004,1.0,0.6499999761581421,0.0,232.5736846923828,241.0,25795.14453125,-0.0,3159.98193359375,1.0,283.1499938964844,287.1769714355469,291.14666748046875,292.84783935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510640621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4621.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2034.663818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.8602362275123596,0.5218482613563538,0.4725286960601806,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.8869557976722717,0.5734717845916748,0.5448814034461975,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399475097656,0.7821292281150818,0.3885824978351593,0.2744452655315399,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03973388671875,0.7377000451087952,0.3236545920372009,0.3107789158821106,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0392761230469,0.6686522364616394,0.2402763217687606,1.1024178266525269,288.0401611328125,284.95001220703125,295.9677429199219,288.1468505859375,295.9674377441406,297.34686279296875,288.0423278808594,1.0,0.6465259194374084,1.0,1.0,0.0,1.0,-3.2482478618621826,3.248239278793335,8.484310455969535e-06,2.509360790252685,1.0,0.6499999761581421,0.0,231.4656677246093,244.0,26023.236328125,-0.0,3242.825439453125,1.0,283.1499938964844,287.20733642578125,291.1527404785156,292.8616638183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521888613700867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4633.041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2044.417724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056520,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.8602362275123596,0.5218482613563538,0.4725286960601806,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.8869557976722717,0.5734717845916748,0.5448814034461975,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399475097656,0.7821292281150818,0.3885824978351593,0.2744452655315399,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03973388671875,0.7377000451087952,0.3236545920372009,0.3107789158821106,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0392761230469,0.6686522364616394,0.2402763217687606,1.1024178266525269,288.0401611328125,284.95001220703125,295.9677429199219,288.1468505859375,295.9674377441406,297.34686279296875,288.0423278808594,1.0,0.6465259194374084,1.0,1.0,0.0,1.0,-3.2482478618621826,3.248239278793335,8.484310455969535e-06,2.509360790252685,1.0,0.6499999761581421,0.0,231.4656677246093,244.0,26023.236328125,-0.0,3242.825439453125,1.0,283.1499938964844,287.20733642578125,291.1527404785156,292.8616638183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521888613700867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4633.041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2044.417724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056580,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873107910156,0.8617402911186218,0.5234083533287048,0.4741625189781189,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873718261719,0.8908014297485352,0.5794997215270996,0.5507892966270447,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08709716796875,0.7864845395088196,0.3940379619598388,0.2784239649772644,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0869445800781,0.7413222193717957,0.3279761075973511,0.3151212334632873,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.6728575229644775,0.2439693659543991,1.1202188730239868,288.0872802734375,284.95001220703125,295.9853820800781,288.1556091308594,295.985107421875,297.36968994140625,288.0889587402344,1.0,0.6521536111831665,1.0,1.0,0.0,1.0,-3.2887401580810547,3.288731575012207,8.697865268914029e-06,2.5409188270568848,1.0,0.6499999761581421,0.0,232.64651489257807,247.0,26258.88671875,-0.0,3339.935546875,1.0,283.1499938964844,287.2456359863281,291.16583251953125,292.8880615234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542316913604736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4649.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2062.171630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056640,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873107910156,0.8617402911186218,0.5234083533287048,0.4741625189781189,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873718261719,0.8908014297485352,0.5794997215270996,0.5507892966270447,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08709716796875,0.7864845395088196,0.3940379619598388,0.2784239649772644,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0869445800781,0.7413222193717957,0.3279761075973511,0.3151212334632873,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.6728575229644775,0.2439693659543991,1.1202188730239868,288.0872802734375,284.95001220703125,295.9853820800781,288.1556091308594,295.985107421875,297.36968994140625,288.0889587402344,1.0,0.6521536111831665,1.0,1.0,0.0,1.0,-3.2887401580810547,3.288731575012207,8.697865268914029e-06,2.5409188270568848,1.0,0.6499999761581421,0.0,232.64651489257807,247.0,26258.88671875,-0.0,3339.935546875,1.0,283.1499938964844,287.2456359863281,291.16583251953125,292.8880615234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542316913604736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4649.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2062.171630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056700,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.8614355325698853,0.523888885974884,0.4746785461902618,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.8915878534317017,0.582175076007843,0.553400456905365,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068725585937,0.7875878810882568,0.3964428007602691,0.2801691889762878,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1067199707031,0.7421491742134094,0.329770416021347,0.3169279098510742,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.6738544702529907,0.2454325407743454,1.1273629665374756,288.1070251464844,284.95001220703125,295.99420166015625,288.1611328125,295.993896484375,297.376708984375,288.1085510253906,1.0,0.6549546718597412,1.0,1.0,0.0,1.0,-3.305370330810547,3.30536150932312,8.786343641986605e-06,2.5538809299468994,1.0,0.6499999761581421,0.0,234.0780334472656,247.0,26358.21484375,-0.0,3385.744140625,1.0,283.1499938964844,287.2616577148437,291.173095703125,292.9017944335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555403709411621,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4656.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,2073.572021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056760,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.8608269691467285,0.5242727398872375,0.4750977158546448,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.8920322060585022,0.584725022315979,0.5558822751045227,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.125,0.7883644104003906,0.398734450340271,0.281826376914978,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.7426609396934509,0.3314216732978821,0.3185864686965942,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12457275390625,0.6744736433029175,0.2467330992221832,1.133722186088562,288.1251525878906,284.95001220703125,296.0029602050781,288.1673583984375,296.002685546875,297.382080078125,288.1265563964844,1.0,0.6576815843582153,1.0,1.0,0.0,1.0,-3.320497512817383,3.320488691329956,8.867215910868254e-06,2.565671682357788,1.0,0.6499999761581421,0.0,235.7305908203125,250.0,26449.87109375,-0.0,3429.748046875,1.0,283.1499938964844,287.2763977050781,291.1800842285156,292.914794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756866991519928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4663.7041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2085.149169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056820,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.8591840267181396,0.5248677134513855,0.4757615923881531,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.158203125,0.8924115896224976,0.5895797610282898,0.560590386390686,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.7894262671470642,0.4031124413013458,0.2849777340888977,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.7431840896606445,0.3344424068927765,0.3216070532798767,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.6750724911689758,0.248997300863266,1.144781470298767,288.1581115722656,284.95001220703125,296.0204467773437,288.1818542480469,296.0201721191406,297.3896789550781,288.15936279296875,1.0,0.6628854870796204,1.0,1.0,0.0,1.0,-3.3476831912994385,3.347674369812012,9.013507224153727e-06,2.586869716644287,1.0,0.6499999761581421,0.0,239.3046112060547,253.0,26617.5,-0.0,3513.164794921875,1.0,283.1499938964844,287.3031005859375,291.1939697265625,292.9393615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593145370483398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4676.49462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2106.56298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056880,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.8591840267181396,0.5248677134513855,0.4757615923881531,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.158203125,0.8924115896224976,0.5895797610282898,0.560590386390686,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.7894262671470642,0.4031124413013458,0.2849777340888977,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.7431840896606445,0.3344424068927765,0.3216070532798767,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.6750724911689758,0.248997300863266,1.144781470298767,288.1581115722656,284.95001220703125,296.0204467773437,288.1818542480469,296.0201721191406,297.3896789550781,288.15936279296875,1.0,0.6628854870796204,1.0,1.0,0.0,1.0,-3.3476831912994385,3.347674369812012,9.013507224153727e-06,2.586869716644287,1.0,0.6499999761581421,0.0,239.3046112060547,253.0,26617.5,-0.0,3513.164794921875,1.0,283.1499938964844,287.3031005859375,291.1939697265625,292.9393615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593145370483398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4676.49462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2106.56298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12056940,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1752319335937,0.8581652641296387,0.5251387357711792,0.476068764925003,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17529296875,0.8924883008003235,0.5922001004219055,0.5631227493286133,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17510986328125,0.7898884415626526,0.405490905046463,0.2866821587085724,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17498779296875,0.7433282732963562,0.3360220789909363,0.3231783211231231,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.6751978397369385,0.2501246929168701,1.1502690315246582,288.1752014160156,284.95001220703125,296.0302124023437,288.1910705566406,296.0299377441406,297.3927001953125,288.1763916015625,1.0,0.6656581163406372,1.0,1.0,0.0,1.0,-3.3616421222686768,3.361632823944092,9.08910260477569e-06,2.597759962081909,1.0,0.6499999761581421,0.0,241.3443756103516,253.0,26704.859375,-0.0,3557.629638671875,1.0,283.1499938964844,287.31695556640625,291.20220947265625,292.9529113769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605052590370178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4683.40771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2117.006103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057000,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882629394531,0.8573578000068665,0.5253353714942932,0.4762923419475555,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.8925278186798096,0.5942288637161255,0.5650801658630371,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.7902309894561768,0.407341331243515,0.2880052626132965,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18798828125,0.7434123158454895,0.3372298777103424,0.3243763148784637,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.6752468943595886,0.2509664297103882,1.1543556451797483,288.188232421875,284.95001220703125,296.0378723144531,288.1988830566406,296.03759765625,297.39471435546875,288.1893615722656,1.0,0.6677800416946411,1.0,1.0,0.0,1.0,-3.3722102642059326,3.3722012042999268,9.146556294581387e-06,2.606009006500244,1.0,0.6499999761581421,0.0,242.938232421875,256.0,26771.45703125,-0.0,3591.801025390625,1.0,283.1499938964844,287.3274841308594,291.2091064453125,292.9637451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613514065742493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4688.8310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2124.4365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057060,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.8555588126182556,0.5257416367530823,0.4767532646656036,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2165832519531,0.8926116228103638,0.5987480282783508,0.569428563117981,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164306640625,0.7910065054893494,0.4115059673786163,0.2909727394580841,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21630859375,0.7435605525970459,0.3398776948451996,0.3269902467727661,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.6752522587776184,0.2527448534965515,1.1629464626312256,288.2165222167969,284.95001220703125,296.0552062988281,288.21826171875,296.054931640625,297.3981628417969,288.2176208496094,1.0,0.6724044680595398,1.0,1.0,0.0,1.0,-3.395040988922119,3.395031690597534,9.27131713979179e-06,2.6238389015197754,1.0,0.6499999761581421,0.0,246.472396850586,259.0,26916.634765625,-0.0,3666.788330078125,1.0,283.1499938964844,287.350341796875,291.2266540527344,292.9896850585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630019187927246,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4701.31591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2138.9541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057120,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.8555588126182556,0.5257416367530823,0.4767532646656036,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2165832519531,0.8926116228103638,0.5987480282783508,0.569428563117981,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164306640625,0.7910065054893494,0.4115059673786163,0.2909727394580841,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21630859375,0.7435605525970459,0.3398776948451996,0.3269902467727661,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.6752522587776184,0.2527448534965515,1.1629464626312256,288.2165222167969,284.95001220703125,296.0552062988281,288.21826171875,296.054931640625,297.3981628417969,288.2176208496094,1.0,0.6724044680595398,1.0,1.0,0.0,1.0,-3.395040988922119,3.395031690597534,9.27131713979179e-06,2.6238389015197754,1.0,0.6499999761581421,0.0,246.472396850586,259.0,26916.634765625,-0.0,3666.788330078125,1.0,283.1499938964844,287.350341796875,291.2266540527344,292.9896850585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630019187927246,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4701.31591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2138.9541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057180,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2437744140625,0.853856086730957,0.526127278804779,0.4771853387355804,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8927450180053711,0.6031903028488159,0.5736917853355408,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436828613281,0.7918381690979004,0.415659636259079,0.2939222157001495,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2435607910156,0.7437193989753723,0.3424509167671203,0.3295185267925262,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24334716796875,0.6752140522003174,0.2544125914573669,1.170956015586853,288.2437744140625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,297.4007873535156,288.24481201171875,1.0,0.6768373847007751,1.0,1.0,0.0,1.0,-3.41691255569458,3.416903257369995,9.391665116709191e-06,2.64093279838562,1.0,0.6499999761581421,0.0,249.8804473876953,262.0,27056.69140625,-0.0,3739.5908203125,1.0,283.1499938964844,287.3723449707031,291.2468566894531,293.0178527832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643907070159912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4714.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2151.193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057240,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2437744140625,0.853856086730957,0.526127278804779,0.4771853387355804,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8927450180053711,0.6031903028488159,0.5736917853355408,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436828613281,0.7918381690979004,0.415659636259079,0.2939222157001495,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2435607910156,0.7437193989753723,0.3424509167671203,0.3295185267925262,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24334716796875,0.6752140522003174,0.2544125914573669,1.170956015586853,288.2437744140625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,297.4007873535156,288.24481201171875,1.0,0.6768373847007751,1.0,1.0,0.0,1.0,-3.41691255569458,3.416903257369995,9.391665116709191e-06,2.64093279838562,1.0,0.6499999761581421,0.0,249.8804473876953,262.0,27056.69140625,-0.0,3739.5908203125,1.0,283.1499938964844,287.3723449707031,291.2468566894531,293.0178527832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643907070159912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4714.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2151.193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057300,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571105957031,0.8530479669570923,0.5263190269470215,0.4773972928524017,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.8928383588790894,0.6053885817527771,0.5757980346679688,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25701904296875,0.7922863364219666,0.4177426397800445,0.295398086309433,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25689697265625,0.7438130974769592,0.3437182605266571,0.3307600021362304,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566833496094,0.6751934289932251,0.2552152872085571,1.1747957468032837,288.2571105957031,284.95001220703125,296.0810546875,288.25128173828125,296.0807800292969,297.4018859863281,288.25811767578125,1.0,0.6789935231208801,1.0,1.0,0.0,1.0,-3.427587509155273,3.4275782108306885,9.450695870327763e-06,2.649280071258545,1.0,0.6499999761581421,0.0,251.53521728515625,262.0,27125.3046875,-0.0,3775.37353515625,1.0,283.1499938964844,287.3830871582031,291.2579650878906,293.03289794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650246024131775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4720.8505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2156.786376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
