time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.8522647619247437,0.5265127420425415,0.4776095151901245,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703857421875,0.8929464221000671,0.6075763702392578,0.5778926610946655,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2702331542969,0.7927534580230713,0.4198327660560608,0.2968775331974029,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701110839844,0.7439163327217102,0.3449780941009521,0.3319924175739288,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2698974609375,0.6751755475997925,0.2560048401355743,1.1785653829574585,288.27032470703125,284.95001220703125,296.08966064453125,288.2632751464844,296.0893859863281,297.40289306640625,288.2713317871094,1.0,0.6811226010322571,1.0,1.0,0.0,1.0,-3.4381582736968994,3.438148736953736,9.509336450719276e-06,2.6575469970703125,1.0,0.6499999761581421,0.0,253.1661376953125,265.0,27193.3125,-0.0,3810.955322265625,1.0,283.1499938964844,287.39373779296875,291.26959228515625,293.0484924316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656318545341492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4727.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2162.148681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057420,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8507658839225769,0.5269091129302979,0.4780387282371521,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.8932008147239685,0.611925482749939,0.5820529460906982,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.7937403321266174,0.4240396320819855,0.2998515665531158,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.7441492676734924,0.3474813103675842,0.3344373404979706,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.675150454044342,0.2575529217720032,1.185940861701965,288.29644775390625,284.95001220703125,296.10675048828125,288.2884521484375,296.1064758300781,297.4047241210937,288.2974548339844,1.0,0.6853165626525879,1.0,1.0,0.0,1.0,-3.459070205688477,3.4590604305267334,9.625884558772668e-06,2.6739039421081543,1.0,0.6499999761581421,0.0,256.3690490722656,268.0,27327.916015625,-0.0,3881.773193359375,1.0,283.1499938964844,287.4148254394531,291.2943420410156,293.0810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667879462242126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2172.36865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057480,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8507658839225769,0.5269091129302979,0.4780387282371521,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.8932008147239685,0.611925482749939,0.5820529460906982,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.7937403321266174,0.4240396320819855,0.2998515665531158,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.7441492676734924,0.3474813103675842,0.3344373404979706,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.675150454044342,0.2575529217720032,1.185940861701965,288.29644775390625,284.95001220703125,296.10675048828125,288.2884521484375,296.1064758300781,297.4047241210937,288.2974548339844,1.0,0.6853165626525879,1.0,1.0,0.0,1.0,-3.459070205688477,3.4590604305267334,9.625884558772668e-06,2.6739039421081543,1.0,0.6499999761581421,0.0,256.3690490722656,268.0,27327.916015625,-0.0,3881.773193359375,1.0,283.1499938964844,287.4148254394531,291.2943420410156,293.0810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667879462242126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2172.36865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057540,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.8493442535400391,0.5273211002349854,0.4784788489341736,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224182128906,0.8934937715530396,0.6162441968917847,0.5861807465553284,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7947882413864136,0.4282884895801544,0.3028515577316284,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.744411289691925,0.3499690592288971,0.3368634581565857,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6751381754875183,0.2590692043304443,1.1931500434875488,288.32232666015625,284.95001220703125,296.123779296875,288.3152160644531,296.1235046386719,297.4064025878906,288.3233337402344,1.0,0.6894451379776001,1.0,1.0,0.0,1.0,-3.479762077331543,3.4797523021698,9.741904250404332e-06,2.6900882720947266,1.0,0.6499999761581421,0.0,259.5129699707031,256.0,27461.09375,-0.0,3952.443359375,1.0,283.1499938964844,287.4356384277344,291.32080078125,293.1153564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678921818733215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4755.61083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2182.143798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057600,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.8493442535400391,0.5273211002349854,0.4784788489341736,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224182128906,0.8934937715530396,0.6162441968917847,0.5861807465553284,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.7947882413864136,0.4282884895801544,0.3028515577316284,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.744411289691925,0.3499690592288971,0.3368634581565857,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6751381754875183,0.2590692043304443,1.1931500434875488,288.32232666015625,284.95001220703125,296.123779296875,288.3152160644531,296.1235046386719,297.4064025878906,288.3233337402344,1.0,0.6894451379776001,1.0,1.0,0.0,1.0,-3.479762077331543,3.4797523021698,9.741904250404332e-06,2.6900882720947266,1.0,0.6499999761581421,0.0,259.5129699707031,256.0,27461.09375,-0.0,3952.443359375,1.0,283.1499938964844,287.4356384277344,291.32080078125,293.1153564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678921818733215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4755.61083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2182.143798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057660,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8531220555305481,0.5277574062347412,0.4786786437034607,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8996059894561768,0.6205430030822754,0.5900154709815979,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8009795546531677,0.4325848817825317,0.3056803047657013,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7490745782852173,0.3524535596370697,0.3390105366706848,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.679504930973053,0.2605713903903961,1.198981523513794,288.3461303710937,284.95001220703125,296.1407470703125,288.34326171875,296.1404724121094,297.4080810546875,288.34698486328125,1.0,0.6893872022628784,1.0,1.0,0.0,1.0,-3.497617721557617,3.497607946395874,9.842765393841546e-06,2.7041220664978027,1.0,0.6499999761581421,0.0,255.64463806152344,244.0,27581.259765625,-0.0,3974.711669921875,1.0,283.1499938964844,287.4548645019531,291.34844970703125,293.15057373046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689324617385864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4769.59521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2191.3642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057720,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8531220555305481,0.5277574062347412,0.4786786437034607,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8996059894561768,0.6205430030822754,0.5900154709815979,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8009795546531677,0.4325848817825317,0.3056803047657013,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7490745782852173,0.3524535596370697,0.3390105366706848,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.679504930973053,0.2605713903903961,1.198981523513794,288.3461303710937,284.95001220703125,296.1407470703125,288.34326171875,296.1404724121094,297.4080810546875,288.34698486328125,1.0,0.6893872022628784,1.0,1.0,0.0,1.0,-3.497617721557617,3.497607946395874,9.842765393841546e-06,2.7041220664978027,1.0,0.6499999761581421,0.0,255.64463806152344,244.0,27581.259765625,-0.0,3974.711669921875,1.0,283.1499938964844,287.4548645019531,291.34844970703125,293.15057373046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689324617385864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4769.59521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2191.3642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057780,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.8602969646453857,0.5282425880432129,0.4787716269493103,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.909695327281952,0.6248367428779602,0.593686580657959,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.8103617429733276,0.4369618892669678,0.3084468841552734,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7566859722137451,0.3549604713916778,0.3410182595252991,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.6867204904556274,0.2620889544486999,1.204114556312561,288.3681335449219,284.95001220703125,296.1576232910156,288.3724365234375,296.1573486328125,297.40997314453125,288.36895751953125,1.0,0.6874130964279175,1.0,1.0,0.0,1.0,-3.5140645503997803,3.514054775238037,9.936022252077237e-06,2.717010259628296,1.0,0.6499999761581421,0.0,247.77589416503903,232.0,27694.08984375,-0.0,3969.519287109375,1.0,283.1499938964844,287.4726257324219,291.3771057128906,293.1861877441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769860029220581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4783.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2199.595458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057840,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.8602969646453857,0.5282425880432129,0.4787716269493103,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.909695327281952,0.6248367428779602,0.593686580657959,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.8103617429733276,0.4369618892669678,0.3084468841552734,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7566859722137451,0.3549604713916778,0.3410182595252991,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.6867204904556274,0.2620889544486999,1.204114556312561,288.3681335449219,284.95001220703125,296.1576232910156,288.3724365234375,296.1573486328125,297.40997314453125,288.36895751953125,1.0,0.6874130964279175,1.0,1.0,0.0,1.0,-3.5140645503997803,3.514054775238037,9.936022252077237e-06,2.717010259628296,1.0,0.6499999761581421,0.0,247.77589416503903,232.0,27694.08984375,-0.0,3969.519287109375,1.0,283.1499938964844,287.4726257324219,291.3771057128906,293.1861877441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769860029220581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4783.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2199.595458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057900,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788757324219,0.8648287057876587,0.528505802154541,0.4788047075271606,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3789367675781,0.9161589741706848,0.6269819140434265,0.5954877138137817,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.8156810402870178,0.4391811192035675,0.3098275065422058,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37872314453125,0.7613352537155151,0.3562254905700683,0.3419993221759796,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.6910966038703918,0.262855976819992,1.2065608501434326,288.3788757324219,284.95001220703125,296.1660461425781,288.38739013671875,296.165771484375,297.4109802246094,288.3796691894531,1.0,0.6859973073005676,1.0,1.0,0.0,1.0,-3.522055149078369,3.522045135498047,9.981470611819532e-06,2.7232651710510254,1.0,0.6499999761581421,0.0,242.9973297119141,232.0,27749.28515625,-0.0,3961.20751953125,1.0,283.1499938964844,287.48126220703125,291.3917541503906,293.2042541503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702791690826416,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4790.20654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2203.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12057960,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895263671875,0.8698736429214478,0.5287835001945496,0.4788380265235901,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.9233795404434204,0.6291249990463257,0.597274661064148,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38946533203125,0.8213008642196655,0.4414168298244476,0.3112108111381531,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.766453742980957,0.3574994504451751,0.3429754674434662,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.6958686113357544,0.2636279165744781,1.2089695930480957,288.3895263671875,284.95001220703125,296.1744384765625,288.4025573730469,296.1741638183594,297.4120178222656,288.39031982421875,1.0,0.6844215393066406,1.0,1.0,0.0,1.0,-3.5299813747406006,3.5299713611602783,1.0026640666183084e-05,2.729464530944824,1.0,0.6499999761581421,0.0,237.89747619628903,220.0,27804.10546875,-0.0,3950.740966796875,1.0,283.1499938964844,287.4898681640625,291.4066772460937,293.2225341796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706756591796875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4797.1298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2206.8408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.8814705610275269,0.529378354549408,0.4789164662361145,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9395973682403564,0.6334039568901062,0.6008146405220032,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.8336249589920044,0.4459419250488281,0.3139943182468414,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.7780781388282776,0.360071450471878,0.3449249565601349,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.7065103650093079,0.265185683965683,1.2137237787246704,288.41070556640625,284.95001220703125,296.191162109375,288.433349609375,296.19091796875,297.41412353515625,288.4114990234375,1.0,0.6809331178665161,1.0,1.0,0.0,1.0,-3.5457465648651123,3.545736312866211,1.0116744306287728e-05,2.741779327392578,1.0,0.6499999761581421,0.0,227.0083770751953,208.0,27913.14453125,-0.0,3925.2255859375,1.0,283.1499938964844,287.50689697265625,291.4371337890625,293.2596740722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714255452156067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4811.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2213.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058080,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.8814705610275269,0.529378354549408,0.4789164662361145,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9395973682403564,0.6334039568901062,0.6008146405220032,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.8336249589920044,0.4459419250488281,0.3139943182468414,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.7780781388282776,0.360071450471878,0.3449249565601349,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.7065103650093079,0.265185683965683,1.2137237787246704,288.41070556640625,284.95001220703125,296.191162109375,288.433349609375,296.19091796875,297.41412353515625,288.4114990234375,1.0,0.6809331178665161,1.0,1.0,0.0,1.0,-3.5457465648651123,3.545736312866211,1.0116744306287728e-05,2.741779327392578,1.0,0.6499999761581421,0.0,227.0083770751953,208.0,27913.14453125,-0.0,3925.2255859375,1.0,283.1499938964844,287.50689697265625,291.4371337890625,293.2596740722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714255452156067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4811.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2213.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058140,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242553710937,0.8899182081222534,0.5297812819480896,0.4789765179157257,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242858886719,0.950784146785736,0.636137068271637,0.6030629277229309,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4241943359375,0.8424333333969116,0.4488765597343445,0.3157933950424194,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4241027832031,0.7864603996276855,0.3617294728755951,0.3461731672286987,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239196777344,0.7138633131980896,0.2661907970905304,1.216747760772705,288.4242553710937,284.95001220703125,296.20184326171875,288.4533386230469,296.2015991210937,297.4154968261719,288.4250183105469,1.0,0.6785552501678467,1.0,1.0,0.0,1.0,-3.5558278560638428,3.5558176040649414,1.0174540875595994e-05,2.749642372131348,1.0,0.6499999761581421,0.0,219.73257446289065,208.0,27982.744140625,-0.0,3906.8603515625,1.0,283.1499938964844,287.51776123046875,291.45703125,293.28387451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718921899795532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4820.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2217.65966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058200,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4318542480469,0.89500492811203,0.5300130844116211,0.4790130853652954,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.957200825214386,0.6376727819442749,0.6043239235877991,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.8477475047111511,0.4505372941493988,0.3168107271194458,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.7914807796478271,0.3626644313335418,0.3468756079673767,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315185546875,0.718022882938385,0.2667579054832458,1.2184470891952517,288.4318542480469,284.95001220703125,296.2078552246094,288.46466064453125,296.20758056640625,297.4162902832031,288.4326171875,1.0,0.6771937012672424,1.0,1.0,0.0,1.0,-3.5615010261535645,3.561491012573242,1.020712898025522e-05,2.754063606262207,1.0,0.6499999761581421,0.0,215.5867919921875,196.0,28021.87109375,-0.0,3896.158935546875,1.0,283.1499938964844,287.5238952636719,291.46832275390625,293.2975769042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721524834632874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4825.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2219.9765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058260,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.9108809232711792,0.5306795239448547,0.4791285395622253,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.9751262068748474,0.6419295072555542,0.6078106760978699,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529113769531,0.8641701936721802,0.455198734998703,0.3196645677089691,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.8066558837890625,0.3652703464031219,0.3488284945487976,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.7301338315010071,0.2683404088020324,1.2231662273406982,288.45294189453125,284.95001220703125,296.2244567871094,288.49627685546875,296.22418212890625,297.4184265136719,288.4537353515625,1.0,0.6733300685882568,1.0,1.0,0.0,1.0,-3.577296257019043,3.5772860050201416,1.0298085726390129e-05,2.766356468200684,1.0,0.6499999761581421,0.0,203.881103515625,184.0,28130.51953125,-0.0,3865.1455078125,1.0,283.1499938964844,287.5408630371094,291.4999389648437,293.3359680175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728825807571411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4839.5693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2226.478759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058320,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.9108809232711792,0.5306795239448547,0.4791285395622253,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.9751262068748474,0.6419295072555542,0.6078106760978699,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529113769531,0.8641701936721802,0.455198734998703,0.3196645677089691,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.8066558837890625,0.3652703464031219,0.3488284945487976,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.7301338315010071,0.2683404088020324,1.2231662273406982,288.45294189453125,284.95001220703125,296.2244567871094,288.49627685546875,296.22418212890625,297.4184265136719,288.4537353515625,1.0,0.6733300685882568,1.0,1.0,0.0,1.0,-3.577296257019043,3.5772860050201416,1.0298085726390129e-05,2.766356468200684,1.0,0.6499999761581421,0.0,203.881103515625,184.0,28130.51953125,-0.0,3865.1455078125,1.0,283.1499938964844,287.5408630371094,291.4999389648437,293.3359680175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728825807571411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4839.5693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2226.478759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058380,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47393798828125,0.9308112859725952,0.5313746929168701,0.4792661070823669,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739990234375,0.9924129843711852,0.6461815237998962,0.6112843155860901,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.473876953125,0.8833141326904297,0.4599287211894989,0.3225626349449157,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737854003906,0.8227661848068237,0.3678837120532989,0.3507847189903259,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4736328125,0.7438170313835144,0.2699296176433563,1.2278960943222046,288.47393798828125,284.95001220703125,296.240966796875,288.5279541015625,296.24072265625,297.42059326171875,288.4747009277344,1.0,0.6693915724754333,1.0,1.0,0.0,1.0,-3.5929272174835205,3.592916965484619,1.038845584844239e-05,2.778507947921753,1.0,0.6499999761581421,0.0,192.0408935546875,172.0,28238.259765625,-0.0,3832.821533203125,1.0,283.1499938964844,287.5577087402344,291.5317077636719,293.37457275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736318111419678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4853.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2233.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058440,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47393798828125,0.9308112859725952,0.5313746929168701,0.4792661070823669,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739990234375,0.9924129843711852,0.6461815237998962,0.6112843155860901,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.473876953125,0.8833141326904297,0.4599287211894989,0.3225626349449157,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737854003906,0.8227661848068237,0.3678837120532989,0.3507847189903259,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4736328125,0.7438170313835144,0.2699296176433563,1.2278960943222046,288.47393798828125,284.95001220703125,296.240966796875,288.5279541015625,296.24072265625,297.42059326171875,288.4747009277344,1.0,0.6693915724754333,1.0,1.0,0.0,1.0,-3.5929272174835205,3.592916965484619,1.038845584844239e-05,2.778507947921753,1.0,0.6499999761581421,0.0,192.0408935546875,172.0,28238.259765625,-0.0,3832.821533203125,1.0,283.1499938964844,287.5577087402344,291.5317077636719,293.37457275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736318111419678,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4853.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2233.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058500,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48419189453125,0.9413984417915344,0.5317261815071106,0.4793521761894226,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4842529296875,0.9990000128746032,0.6483186483383179,0.6115744113922119,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4841613769531,0.8935654759407043,0.4623101949691772,0.3240335285663605,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48406982421875,0.8309791088104248,0.3691879510879516,0.3517748415470123,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4839172363281,0.7512129545211792,0.2707217931747436,1.2303177118301392,288.48419189453125,284.95001220703125,296.24920654296875,288.5437927246094,296.2489624023437,297.4216613769531,288.4848022460937,1.0,0.6673390865325928,1.0,1.0,0.0,1.0,-3.5994999408721924,3.599489450454712,1.0427020242786966e-05,2.7837767601013184,1.0,0.6499999761581421,0.0,186.34600830078125,172.0,28287.712890625,-0.0,3814.357177734375,1.0,283.1499938964844,287.5659484863281,291.5475769042969,293.39385986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740138173103333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4860.953125,0.0,149.58847045898438,1895.4371337890625,0.0,2236.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058560,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.9480514526367188,0.5320085883140564,0.47950080037117,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.9990000128746032,0.6509478092193604,0.6012718677520752,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.9006844162940979,0.4646411836147308,0.3255614638328552,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.8365405797958374,0.3704336583614349,0.3528315424919128,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4861145019531,0.7562413811683655,0.2714596688747406,1.2330598831176758,288.486083984375,284.95001220703125,296.2574462890625,288.5595397949219,296.2571716308594,297.42431640625,288.4858703613281,1.0,0.6644997596740723,1.0,1.0,0.0,1.0,-3.593743324279785,3.5937328338623047,1.039454400597606e-05,2.779628038406372,1.0,0.6499999761581421,0.0,182.46578979492188,160.0,28282.53125,-0.0,3775.8203125,1.0,283.1499938964844,287.568115234375,291.5630798339844,293.41180419921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743574976921082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4865.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2239.63037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058620,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4780578613281,0.96242493391037,0.5324018597602844,0.4796146750450134,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47802734375,0.9990000128746032,0.658187210559845,0.5766892433166504,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4780578613281,0.9175131916999816,0.4692107439041137,0.3285259306430816,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4781188964844,0.8491808772087097,0.3728131651878357,0.3548011481761932,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47821044921875,0.7677571773529053,0.2728639841079712,1.2379988431930542,288.4780578613281,284.95001220703125,296.2738342285156,288.5907897949219,296.2735900878906,297.4377746582031,288.47760009765625,1.0,0.657674252986908,1.0,1.0,0.0,1.0,-3.576174736022949,3.576164484024048,1.0293332707078662e-05,2.7661008834838867,1.0,0.6499999761581421,0.0,173.884765625,163.0,28238.30078125,-0.0,3679.028076171875,1.0,283.1499938964844,287.5621643066406,291.5911560058594,293.4402160644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744573950767517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4871.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2240.521728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058680,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4780578613281,0.96242493391037,0.5324018597602844,0.4796146750450134,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47802734375,0.9990000128746032,0.658187210559845,0.5766892433166504,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4780578613281,0.9175131916999816,0.4692107439041137,0.3285259306430816,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4781188964844,0.8491808772087097,0.3728131651878357,0.3548011481761932,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47821044921875,0.7677571773529053,0.2728639841079712,1.2379988431930542,288.4780578613281,284.95001220703125,296.2738342285156,288.5907897949219,296.2735900878906,297.4377746582031,288.47760009765625,1.0,0.657674252986908,1.0,1.0,0.0,1.0,-3.576174736022949,3.576164484024048,1.0293332707078662e-05,2.7661008834838867,1.0,0.6499999761581421,0.0,173.884765625,163.0,28238.30078125,-0.0,3679.028076171875,1.0,283.1499938964844,287.5621643066406,291.5911560058594,293.4402160644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744573950767517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4871.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2240.521728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058740,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769592285156,0.970961093902588,0.5327379107475281,0.4797415137290954,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769592285156,0.9990000128746032,0.6666949391365051,0.5617616176605225,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769287109375,0.9302111864089966,0.4737849235534668,0.3315537869930267,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769287109375,0.8580214977264404,0.3751441240310669,0.3568161129951477,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.7757121920585632,0.2742756605148315,1.2434120178222656,288.4769592285156,284.95001220703125,296.2901611328125,288.6215515136719,296.2899169921875,297.4558410644531,288.4771423339844,1.0,0.6548677682876587,1.0,1.0,0.0,1.0,-3.5709228515625,3.570912599563598,1.026217341859592e-05,2.761697292327881,1.0,0.6499999761581421,0.0,169.0677032470703,181.0,28246.228515625,-0.0,3636.55615234375,1.0,283.1499938964844,287.5610656738281,291.6181945800781,293.4661865234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737484574317932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4877.7265625,0.0,149.58847045898438,1895.4371337890625,0.0,2234.197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058800,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769592285156,0.970961093902588,0.5327379107475281,0.4797415137290954,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769592285156,0.9990000128746032,0.6666949391365051,0.5617616176605225,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769287109375,0.9302111864089966,0.4737849235534668,0.3315537869930267,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769287109375,0.8580214977264404,0.3751441240310669,0.3568161129951477,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.7757121920585632,0.2742756605148315,1.2434120178222656,288.4769592285156,284.95001220703125,296.2901611328125,288.6215515136719,296.2899169921875,297.4558410644531,288.4771423339844,1.0,0.6548677682876587,1.0,1.0,0.0,1.0,-3.5709228515625,3.570912599563598,1.026217341859592e-05,2.761697292327881,1.0,0.6499999761581421,0.0,169.0677032470703,181.0,28246.228515625,-0.0,3636.55615234375,1.0,283.1499938964844,287.5610656738281,291.6181945800781,293.4661865234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737484574317932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4877.7265625,0.0,149.58847045898438,1895.4371337890625,0.0,2234.197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058860,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.968322217464447,0.5332248210906982,0.4801816940307617,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.9990000128746032,0.6741957068443298,0.5669891238212585,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.9304287433624268,0.4785178601741791,0.3348401188850403,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8572176098823547,0.3775472640991211,0.359108030796051,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978942871094,0.7747239470481873,0.2757732570171356,1.2502707242965698,288.49835205078125,284.95001220703125,296.3064270019531,288.65155029296875,296.3061828613281,297.468505859375,288.4996337890625,1.0,0.6596953868865967,1.0,1.0,0.0,1.0,-3.5926616191864014,3.592651128768921,1.038609570969129e-05,2.778008222579956,1.0,0.6499999761581421,0.0,171.65069580078125,199.0,28376.748046875,-0.0,3706.788330078125,1.0,283.1499938964844,287.5775756835937,291.6488647460937,293.5004272460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773128867149353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4891.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2228.67333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058920,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.968322217464447,0.5332248210906982,0.4801816940307617,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.9990000128746032,0.6741957068443298,0.5669891238212585,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.9304287433624268,0.4785178601741791,0.3348401188850403,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8572176098823547,0.3775472640991211,0.359108030796051,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978942871094,0.7747239470481873,0.2757732570171356,1.2502707242965698,288.49835205078125,284.95001220703125,296.3064270019531,288.65155029296875,296.3061828613281,297.468505859375,288.4996337890625,1.0,0.6596953868865967,1.0,1.0,0.0,1.0,-3.5926616191864014,3.592651128768921,1.038609570969129e-05,2.778008222579956,1.0,0.6499999761581421,0.0,171.65069580078125,199.0,28376.748046875,-0.0,3706.788330078125,1.0,283.1499938964844,287.5775756835937,291.6488647460937,293.5004272460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773128867149353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4891.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2228.67333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12058980,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.9580385088920592,0.5339440107345581,0.4809792339801788,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394592285156,0.9990000128746032,0.6793733835220337,0.5859591960906982,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.539306640625,0.9223589301109314,0.4834526777267456,0.3383881449699402,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390625,0.850060224533081,0.3800569474697113,0.3616657555103302,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386962890625,0.7678284049034119,0.2773301303386688,1.258248209953308,288.53936767578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3223876953125,297.4693298339844,288.5411682128906,1.0,0.6693896055221558,1.0,1.0,0.0,1.0,-3.633367538452149,3.633357048034668,1.0622183253872208e-05,2.809271335601806,1.0,0.6499999761581421,0.0,179.44403076171875,202.0,28596.49609375,-0.0,3858.70263671875,1.0,283.1499938964844,287.60992431640625,291.6834716796875,293.5456237792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736650705337524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2233.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059040,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.9580385088920592,0.5339440107345581,0.4809792339801788,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394592285156,0.9990000128746032,0.6793733835220337,0.5859591960906982,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.539306640625,0.9223589301109314,0.4834526777267456,0.3383881449699402,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390625,0.850060224533081,0.3800569474697113,0.3616657555103302,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386962890625,0.7678284049034119,0.2773301303386688,1.258248209953308,288.53936767578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3223876953125,297.4693298339844,288.5411682128906,1.0,0.6693896055221558,1.0,1.0,0.0,1.0,-3.633367538452149,3.633357048034668,1.0622183253872208e-05,2.809271335601806,1.0,0.6499999761581421,0.0,179.44403076171875,202.0,28596.49609375,-0.0,3858.70263671875,1.0,283.1499938964844,287.60992431640625,291.6834716796875,293.5456237792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736650705337524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2233.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059100,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56103515625,0.9537202715873718,0.53435879945755,0.4814293086528778,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611267089844,0.9990000128746032,0.6812435984611511,0.5939623117446899,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609741210937,0.9194182753562928,0.4859650433063507,0.3401934802532196,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.560791015625,0.8473334312438965,0.3813258111476898,0.3629558086395263,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604553222656,0.7651544809341431,0.2780952155590057,1.2621731758117676,288.56103515625,284.95001220703125,296.3306884765625,288.6947326660156,296.3304443359375,297.466064453125,288.5625,1.0,0.6733942031860352,1.0,1.0,0.0,1.0,-3.651999950408936,3.651989221572876,1.073197927325964e-05,2.82387924194336,1.0,0.6499999761581421,0.0,182.88536071777344,202.0,28700.943359375,-0.0,3928.4892578125,1.0,283.1499938964844,287.6273193359375,291.7009582519531,293.5700988769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744853496551514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4922.9599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2240.771240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
