time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799560546875,0.9501340389251708,0.5347809195518494,0.4818780422210693,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5800476074219,0.9990000128746032,0.6830062866210938,0.6006807684898376,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57989501953125,0.917311191558838,0.4884878993034363,0.3419971466064453,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5797424316406,0.8452396988868713,0.3825918138027191,0.36422860622406,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794372558594,0.7630576491355896,0.2788447141647339,1.2659465074539185,288.5799865722656,284.95001220703125,296.3387451171875,288.7085266113281,296.3385009765625,297.4624328613281,288.5813293457031,1.0,0.6771040558815002,1.0,1.0,0.0,1.0,-3.668868780136109,3.668858051300049,1.083146798919188e-05,2.836963653564453,1.0,0.6499999761581421,0.0,185.85630798339844,205.0,28795.662109375,-0.0,3991.34521484375,1.0,283.1499938964844,287.6425170898437,291.7173767089844,293.5933532714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755398750305176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4932.71044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2250.189208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059220,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148986816406,0.9441041350364684,0.5356276035308838,0.4827629029750824,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.614990234375,0.9990000128746032,0.6864518523216248,0.6121399998664856,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148681640625,0.9143754243850708,0.4935577809810638,0.3456061482429504,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146850585937,0.8420208692550659,0.3851121366024017,0.3667423725128174,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.7597494125366211,0.2803115546703338,1.2732254266738892,288.6148986816406,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.45556640625,288.6161193847656,1.0,0.6837956309318542,1.0,1.0,0.0,1.0,-3.69984769821167,3.6998367309570312,1.101532961911289e-05,2.860978364944458,1.0,0.6499999761581421,0.0,191.0963134765625,208.0,28971.671875,-0.0,4106.814453125,1.0,283.1499938964844,287.6705017089844,291.7464599609375,293.63507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778835892677307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4950.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2271.158935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059280,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148986816406,0.9441041350364684,0.5356276035308838,0.4827629029750824,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.614990234375,0.9990000128746032,0.6864518523216248,0.6121399998664856,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148681640625,0.9143754243850708,0.4935577809810638,0.3456061482429504,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146850585937,0.8420208692550659,0.3851121366024017,0.3667423725128174,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.7597494125366211,0.2803115546703338,1.2732254266738892,288.6148986816406,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.45556640625,288.6161193847656,1.0,0.6837956309318542,1.0,1.0,0.0,1.0,-3.69984769821167,3.6998367309570312,1.101532961911289e-05,2.860978364944458,1.0,0.6499999761581421,0.0,191.0963134765625,208.0,28971.671875,-0.0,4106.814453125,1.0,283.1499938964844,287.6705017089844,291.7464599609375,293.63507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778835892677307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4950.37060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2271.158935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059340,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6382751464844,0.9404993653297424,0.5362343192100525,0.4833852052688598,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63836669921875,0.9990000128746032,0.6889469027519226,0.6191329956054688,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63824462890625,0.9130421876907348,0.4972280859947204,0.34820756316185,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380920410156,0.8402929902076721,0.3869143724441528,0.3685267865657806,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378479003906,0.7579110264778137,0.2813466787338257,1.2782937288284302,288.6383056640625,284.95001220703125,296.3663635253906,288.7532958984375,296.3661193847656,297.4513244628906,288.6394348144531,1.0,0.6881475448608398,1.0,1.0,0.0,1.0,-3.720388650894165,3.7203774452209473,1.1138066838611849e-05,2.876892566680908,1.0,0.6499999761581421,0.0,194.41549682617188,208.0,29089.81640625,-0.0,4183.37744140625,1.0,283.1499938964844,287.6891784667969,291.7647705078125,293.6616516113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795528769493103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4961.91015625,0.0,149.58847045898438,1895.4371337890625,0.0,2286.126708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059400,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470947265625,0.9392135143280028,0.5364696383476257,0.4836244881153106,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9990000128746032,0.6899253726005554,0.6216579079627991,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470642089844,0.9126418232917786,0.4986597001552582,0.3492203950881958,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.8397104740142822,0.3876126706600189,0.3692160546779632,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64666748046875,0.7572793364524841,0.281745970249176,1.280237913131714,288.6471252441406,284.95001220703125,296.370849609375,288.7601318359375,296.37060546875,297.4498291015625,288.64825439453125,1.0,0.6897677183151245,1.0,1.0,0.0,1.0,-3.728103399276733,3.728092193603516,1.1184336472069845e-05,2.8828682899475098,1.0,0.6499999761581421,0.0,195.63650512695312,211.0,29134.4140625,-0.0,4212.17138671875,1.0,283.1499938964844,287.6962280273437,291.7715148925781,293.6714782714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801830172538757,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4966.21826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2291.783447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059460,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.9351412057876588,0.5373070240020752,0.484466403722763,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.9990000128746032,0.6934654116630554,0.6298040747642517,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.911723792552948,0.5037999153137207,0.3528480529785156,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.8380128145217896,0.3900922238826751,0.37165367603302,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7553801536560059,0.2831568419933319,1.2870582342147827,288.6773681640625,284.95001220703125,296.38677978515625,288.78338623046875,296.3865661621094,297.4452819824219,288.67840576171875,1.0,0.6952283382415771,1.0,1.0,0.0,1.0,-3.754428625106812,3.7544174194335938,1.1342928701196795e-05,2.9032533168792725,1.0,0.6499999761581421,0.0,199.67596435546875,214.0,29287.697265625,-0.0,4310.435546875,1.0,283.1499938964844,287.72039794921875,291.7939453125,293.7041320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822829484939575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4980.82470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2310.66162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059520,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.9351412057876588,0.5373070240020752,0.484466403722763,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.9990000128746032,0.6934654116630554,0.6298040747642517,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.911723792552948,0.5037999153137207,0.3528480529785156,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.8380128145217896,0.3900922238826751,0.37165367603302,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7553801536560059,0.2831568419933319,1.2870582342147827,288.6773681640625,284.95001220703125,296.38677978515625,288.78338623046875,296.3865661621094,297.4452819824219,288.67840576171875,1.0,0.6952283382415771,1.0,1.0,0.0,1.0,-3.754428625106812,3.7544174194335938,1.1342928701196795e-05,2.9032533168792725,1.0,0.6499999761581421,0.0,199.67596435546875,214.0,29287.697265625,-0.0,4310.435546875,1.0,283.1499938964844,287.72039794921875,291.7939453125,293.7041320800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822829484939575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4980.82470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2310.66162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059580,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.9316132068634032,0.5381433367729187,0.4852967262268066,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.9990000128746032,0.6970500349998474,0.63705974817276,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.9113255739212036,0.5089819431304932,0.35649573802948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.836702287197113,0.3925535380840301,0.3740630447864532,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7538455724716187,0.2845514714717865,1.2937498092651367,288.7063293457031,284.95001220703125,296.4026794433594,288.8046569824219,296.4024353027344,297.441650390625,288.70733642578125,1.0,0.7003558874130249,1.0,1.0,0.0,1.0,-3.7795004844665527,3.779489040374756,1.1494992577354424e-05,2.9226624965667725,1.0,0.6499999761581421,0.0,203.39308166503903,217.0,29434.732421875,-0.0,4404.369140625,1.0,283.1499938964844,287.7434997558594,291.81451416015625,293.7343444824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842352986335754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4994.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2328.248779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059640,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.9316132068634032,0.5381433367729187,0.4852967262268066,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.9990000128746032,0.6970500349998474,0.63705974817276,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.9113255739212036,0.5089819431304932,0.35649573802948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.836702287197113,0.3925535380840301,0.3740630447864532,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7538455724716187,0.2845514714717865,1.2937498092651367,288.7063293457031,284.95001220703125,296.4026794433594,288.8046569824219,296.4024353027344,297.441650390625,288.70733642578125,1.0,0.7003558874130249,1.0,1.0,0.0,1.0,-3.7795004844665527,3.779489040374756,1.1494992577354424e-05,2.9226624965667725,1.0,0.6499999761581421,0.0,203.39308166503903,217.0,29434.732421875,-0.0,4404.369140625,1.0,283.1499938964844,287.7434997558594,291.81451416015625,293.7343444824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842352986335754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4994.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2328.248779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059700,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.9300052523612976,0.5385619401931763,0.4857093393802643,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.9990000128746032,0.6988502144813538,0.6404378414154053,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.911271333694458,0.5115901827812195,0.3583289682865143,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7202453613281,0.8361531496047974,0.3937778770923614,0.3752586543560028,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72003173828125,0.7531790137290955,0.2852437198162079,1.2970577478408811,288.7204284667969,284.95001220703125,296.4106140136719,288.81451416015625,296.4103698730469,297.44012451171875,288.721435546875,1.0,0.702826738357544,1.0,1.0,0.0,1.0,-3.7916884422302246,3.7916767597198486,1.1569275557121728e-05,2.932096481323242,1.0,0.6499999761581421,0.0,205.16213989257807,217.0,29506.47265625,-0.0,4450.19970703125,1.0,283.1499938964844,287.7547607421875,291.8241271972656,293.7486572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851788401603699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5001.20751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2336.760498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059760,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.9284774661064148,0.5389812588691711,0.4861210882663727,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73443603515625,0.9990000128746032,0.7006508111953735,0.6436917185783386,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.911289632320404,0.5142099857330322,0.3601689040660858,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73419189453125,0.8356564044952393,0.3949984014034271,0.3764491379261017,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7525625228881836,0.2859331369400024,1.3003453016281128,288.734375,284.95001220703125,296.41851806640625,288.82379150390625,296.41827392578125,297.438720703125,288.7353515625,1.0,0.705251157283783,1.0,1.0,0.0,1.0,-3.803702592849731,3.803690910339356,1.1642733625194523e-05,2.9413957595825195,1.0,0.6499999761581421,0.0,206.88766479492188,220.0,29577.306640625,-0.0,4495.5244140625,1.0,283.1499938964844,287.7658996582031,291.833251953125,293.76239013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861153483390808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5007.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2345.21630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059820,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.9256204962730408,0.539821445941925,0.4869428873062134,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618408203125,0.9990000128746032,0.7042446732521057,0.6498987674713135,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.9115055799484252,0.5194908976554871,0.3638729453086853,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7615966796875,0.8347874879837036,0.3974277079105377,0.378815621137619,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613830566406,0.7514500021934509,0.2873041033744812,1.3068677186965942,288.76177978515625,284.95001220703125,296.4342956542969,288.8405456542969,296.4340515136719,297.436279296875,288.7627258300781,1.0,0.7099888324737549,1.0,1.0,0.0,1.0,-3.827317714691162,3.827306032180786,1.1787798030127306e-05,2.9596736431121826,1.0,0.6499999761581421,0.0,210.23590087890625,223.0,29716.732421875,-0.0,4585.09326171875,1.0,283.1499938964844,287.7877502441406,291.84991455078125,293.7882080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879918217658997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5019.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2362.181884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059880,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.9256204962730408,0.539821445941925,0.4869428873062134,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618408203125,0.9990000128746032,0.7042446732521057,0.6498987674713135,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.9115055799484252,0.5194908976554871,0.3638729453086853,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7615966796875,0.8347874879837036,0.3974277079105377,0.378815621137619,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613830566406,0.7514500021934509,0.2873041033744812,1.3068677186965942,288.76177978515625,284.95001220703125,296.4342956542969,288.8405456542969,296.4340515136719,297.436279296875,288.7627258300781,1.0,0.7099888324737549,1.0,1.0,0.0,1.0,-3.827317714691162,3.827306032180786,1.1787798030127306e-05,2.9596736431121826,1.0,0.6499999761581421,0.0,210.23590087890625,223.0,29716.732421875,-0.0,4585.09326171875,1.0,283.1499938964844,287.7877502441406,291.84991455078125,293.7882080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879918217658997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5019.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2362.181884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12059940,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886962890625,0.9229730367660522,0.5406625270843506,0.4877625703811645,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7887878417969,0.9990000128746032,0.707819402217865,0.6558012962341309,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886657714844,0.9119132161140442,0.52483731508255,0.367617130279541,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7885437011719,0.8340420722961426,0.3998406529426574,0.3811634182929992,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.788330078125,0.7504593133926392,0.2886657416820526,1.3133307695388794,288.7887268066406,284.95001220703125,296.45001220703125,288.85467529296875,296.44976806640625,297.43426513671875,288.7896423339844,1.0,0.7146141529083252,1.0,1.0,0.0,1.0,-3.850517511367798,3.850505352020264,1.1931184417335317e-05,2.977630138397217,1.0,0.6499999761581421,0.0,213.4840850830078,226.0,29853.806640625,-0.0,4673.80712890625,1.0,283.1499938964844,287.8092041015625,291.8641967773437,293.8115539550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899045348167419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5031.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2379.505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060000,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886962890625,0.9229730367660522,0.5406625270843506,0.4877625703811645,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7887878417969,0.9990000128746032,0.707819402217865,0.6558012962341309,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886657714844,0.9119132161140442,0.52483731508255,0.367617130279541,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7885437011719,0.8340420722961426,0.3998406529426574,0.3811634182929992,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.788330078125,0.7504593133926392,0.2886657416820526,1.3133307695388794,288.7887268066406,284.95001220703125,296.45001220703125,288.85467529296875,296.44976806640625,297.43426513671875,288.7896423339844,1.0,0.7146141529083252,1.0,1.0,0.0,1.0,-3.850517511367798,3.850505352020264,1.1931184417335317e-05,2.977630138397217,1.0,0.6499999761581421,0.0,213.4840850830078,226.0,29853.806640625,-0.0,4673.80712890625,1.0,283.1499938964844,287.8092041015625,291.8641967773437,293.8115539550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899045348167419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5031.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2379.505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060060,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8151550292969,0.9204864501953124,0.541504442691803,0.4885807633399963,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81524658203125,0.9990000128746032,0.7113640308380127,0.6614855527877808,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81512451171875,0.9124671816825868,0.5302488207817078,0.3714045584201813,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81500244140625,0.8333832621574402,0.402237981557846,0.383493959903717,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8147888183594,0.7495563626289368,0.2900189161300659,1.3197442293167114,288.8151550292969,284.95001220703125,296.4652404785156,288.8643798828125,296.46502685546875,297.4325561523437,288.8160705566406,1.0,0.7191590666770935,1.0,1.0,0.0,1.0,-3.873422622680664,3.87341046333313,1.20735812743078e-05,2.995352029800415,1.0,0.6499999761581421,0.0,216.66525268554688,229.0,29988.24609375,-0.0,4762.1904296875,1.0,283.1499938964844,287.8302917480469,291.8750915527344,293.8316650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920444011688232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5042.1552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2398.923095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060120,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8151550292969,0.9204864501953124,0.541504442691803,0.4885807633399963,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81524658203125,0.9990000128746032,0.7113640308380127,0.6614855527877808,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81512451171875,0.9124671816825868,0.5302488207817078,0.3714045584201813,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81500244140625,0.8333832621574402,0.402237981557846,0.383493959903717,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8147888183594,0.7495563626289368,0.2900189161300659,1.3197442293167114,288.8151550292969,284.95001220703125,296.4652404785156,288.8643798828125,296.46502685546875,297.4325561523437,288.8160705566406,1.0,0.7191590666770935,1.0,1.0,0.0,1.0,-3.873422622680664,3.87341046333313,1.20735812743078e-05,2.995352029800415,1.0,0.6499999761581421,0.0,216.66525268554688,229.0,29988.24609375,-0.0,4762.1904296875,1.0,283.1499938964844,287.8302917480469,291.8750915527344,293.8316650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920444011688232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5042.1552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2398.923095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060180,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.9181301593780518,0.5423470735549927,0.4893981516361236,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.9990000128746032,0.7148622870445251,0.6670070886611938,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.913131594657898,0.5357142686843872,0.3752299845218658,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.8327876329421997,0.404620498418808,0.3858086168766022,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406066894531,0.7487183213233948,0.2913627326488495,1.326109528541565,288.8409729003906,284.95001220703125,296.47955322265625,288.8681030273437,296.4793395996094,297.4310302734375,288.84185791015625,1.0,0.7236430644989014,1.0,1.0,0.0,1.0,-3.8961029052734375,3.8960907459259033,1.2215370588819496e-05,3.012885808944702,1.0,0.6499999761581421,0.0,219.8000946044922,232.0,30119.23046875,-0.0,4850.5478515625,1.0,283.1499938964844,287.850830078125,291.88037109375,293.84649658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945078611373901,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5051.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2421.32177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060240,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.9181301593780518,0.5423470735549927,0.4893981516361236,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.9990000128746032,0.7148622870445251,0.6670070886611938,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.913131594657898,0.5357142686843872,0.3752299845218658,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.8327876329421997,0.404620498418808,0.3858086168766022,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406066894531,0.7487183213233948,0.2913627326488495,1.326109528541565,288.8409729003906,284.95001220703125,296.47955322265625,288.8681030273437,296.4793395996094,297.4310302734375,288.84185791015625,1.0,0.7236430644989014,1.0,1.0,0.0,1.0,-3.8961029052734375,3.8960907459259033,1.2215370588819496e-05,3.012885808944702,1.0,0.6499999761581421,0.0,219.8000946044922,232.0,30119.23046875,-0.0,4850.5478515625,1.0,283.1499938964844,287.850830078125,291.88037109375,293.84649658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945078611373901,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5051.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2421.32177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060300,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85357666015625,0.9169955253601074,0.5427683591842651,0.4898064434528351,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536682128906,0.9990000128746032,0.7165875434875488,0.6697165966033936,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.85357666015625,0.9134986996650696,0.5384659767150879,0.3771558701992035,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534545898437,0.8325089812278748,0.4058057069778442,0.3869597315788269,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8532409667969,0.7483189702033997,0.2920303642749786,1.3292711973190308,288.8536071777344,284.95001220703125,296.4863586425781,288.86785888671875,296.48614501953125,297.4302673339844,288.8544921875,1.0,0.7258650064468384,1.0,1.0,0.0,1.0,-3.907366991043091,3.9073548316955566,1.2286081073398236e-05,3.0215888023376465,1.0,0.6499999761581421,0.0,221.3535614013672,232.0,30183.41796875,-0.0,4894.75439453125,1.0,283.1499938964844,287.86090087890625,291.88055419921875,293.8513488769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958065271377563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.85546875,0.0,149.58847045898438,1895.4371337890625,0.0,2433.14892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060360,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660583496094,0.9158843755722046,0.5431894659996033,0.490214467048645,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661499023437,0.9990000128746032,0.7182953953742981,0.6724022030830383,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660583496094,0.913882613182068,0.5412288308143616,0.3790894150733948,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.8322390913963318,0.4069870114326477,0.3881070017814636,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.7479288578033447,0.2926949858665466,1.3324190378189087,288.8660888671875,284.95001220703125,296.492919921875,288.86627197265625,296.49273681640625,297.4295349121094,288.866943359375,1.0,0.7280759811401367,1.0,1.0,0.0,1.0,-3.918586015701294,3.9185736179351807,1.2356703336990904e-05,3.0302541255950928,1.0,0.6499999761581421,0.0,222.9015350341797,235.0,30246.8203125,-0.0,4939.025390625,1.0,283.1499938964844,287.870849609375,291.8792724609375,293.8546142578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971315383911133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5058.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2445.228759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060420,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905639648437,0.9137214422225952,0.5440301895141602,0.4910292327404022,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8906555175781,0.9990000128746032,0.7216559648513794,0.6776870489120483,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905639648437,0.9146878719329834,0.5467866063117981,0.3829784989356994,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89044189453125,0.8317164778709412,0.4093373715877533,0.3903898298740387,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902587890625,0.7471674680709839,0.2940146327018738,1.3386714458465576,288.8905944824219,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.4280090332031,288.8914489746094,1.0,0.7324674129486084,1.0,1.0,0.0,1.0,-3.940880060195923,3.940867424011232,1.2497616808104794e-05,3.0474655628204346,1.0,0.6499999761581421,0.0,225.9880828857422,238.0,30371.078125,-0.0,5027.7578125,1.0,283.1499938964844,287.89031982421875,291.87255859375,293.856689453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998272180557251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5063.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2469.845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060480,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905639648437,0.9137214422225952,0.5440301895141602,0.4910292327404022,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8906555175781,0.9990000128746032,0.7216559648513794,0.6776870489120483,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8905639648437,0.9146878719329834,0.5467866063117981,0.3829784989356994,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89044189453125,0.8317164778709412,0.4093373715877533,0.3903898298740387,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902587890625,0.7471674680709839,0.2940146327018738,1.3386714458465576,288.8905944824219,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.4280090332031,288.8914489746094,1.0,0.7324674129486084,1.0,1.0,0.0,1.0,-3.940880060195923,3.940867424011232,1.2497616808104794e-05,3.0474655628204346,1.0,0.6499999761581421,0.0,225.9880828857422,238.0,30371.078125,-0.0,5027.7578125,1.0,283.1499938964844,287.89031982421875,291.87255859375,293.856689453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998272180557251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5063.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2469.845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060540,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096374511719,0.9120178818702698,0.5446995496749878,0.4916793704032898,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90972900390625,0.9990000128746032,0.7242947220802307,0.6817576289176941,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096374511719,0.9153358340263368,0.551261305809021,0.3861100673675537,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.8312915563583374,0.411204993724823,0.3922050893306732,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90936279296875,0.746554970741272,0.2950601577758789,1.3436323404312134,288.90966796875,284.95001220703125,296.5145874023437,288.8499755859375,296.5144348144531,297.4267578125,288.9104919433594,1.0,0.7359462976455688,1.0,1.0,0.0,1.0,-3.958484411239624,3.958472013473511,1.2609439181687776e-05,3.061051368713379,1.0,0.6499999761581421,0.0,228.46543884277344,238.0,30467.65234375,-0.0,5098.74951171875,1.0,283.1499938964844,287.9054870605469,291.863525390625,293.8544006347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020103573799133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5066.88232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2489.819580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060600,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.9115926027297974,0.5448662638664246,0.4918416142463684,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144287109375,0.9990000128746032,0.7249491214752197,0.6827423572540283,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.9154945611953736,0.5523832440376282,0.3868953585624695,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142150878906,0.8311820030212402,0.4116701781749725,0.3926575183868408,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140319824219,0.7463992238044739,0.2953201532363891,1.3448673486709597,288.91436767578125,284.95001220703125,296.5168151855469,288.8471984863281,296.51666259765625,297.4264221191406,288.9151611328125,1.0,0.7368106842041016,1.0,1.0,0.0,1.0,-3.962844133377075,3.962831497192383,1.2637206054932903e-05,3.064415216445923,1.0,0.6499999761581421,0.0,229.0878143310547,241.0,30491.388671875,-0.0,5116.47509765625,1.0,283.1499938964844,287.90924072265625,291.8608093261719,293.8533630371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025627732276917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5067.55859375,0.0,149.58847045898438,1895.4371337890625,0.0,2494.879150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060660,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9371643066406,0.9094552397727966,0.5456931591033936,0.4926491379737854,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.937255859375,0.9990000128746032,0.7281926870346069,0.6873946785926819,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9371643066406,0.9162537455558776,0.5580147504806519,0.3908384442329407,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.830600380897522,0.4139822721481323,0.3949086964130401,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368896484375,0.7455918192863464,0.2966089844703674,1.35100257396698,288.93719482421875,284.95001220703125,296.5273132324219,288.8307189941406,296.52716064453125,297.4248962402344,288.9379577636719,1.0,0.7410861253738403,1.0,1.0,0.0,1.0,-3.9842545986175537,3.984241962432861,1.2774001334037166e-05,3.0809311866760254,1.0,0.6499999761581421,0.0,232.2230682373047,244.0,30606.734375,-0.0,5204.6005859375,1.0,283.1499938964844,287.9273681640625,291.8443908691406,293.8448791503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053065538406372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5069.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2520.0400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060720,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9371643066406,0.9094552397727966,0.5456931591033936,0.4926491379737854,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.937255859375,0.9990000128746032,0.7281926870346069,0.6873946785926819,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9371643066406,0.9162537455558776,0.5580147504806519,0.3908384442329407,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.830600380897522,0.4139822721481323,0.3949086964130401,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368896484375,0.7455918192863464,0.2966089844703674,1.35100257396698,288.93719482421875,284.95001220703125,296.5273132324219,288.8307189941406,296.52716064453125,297.4248962402344,288.9379577636719,1.0,0.7410861253738403,1.0,1.0,0.0,1.0,-3.9842545986175537,3.984241962432861,1.2774001334037166e-05,3.0809311866760254,1.0,0.6499999761581421,0.0,232.2230682373047,244.0,30606.734375,-0.0,5204.6005859375,1.0,283.1499938964844,287.9273681640625,291.8443908691406,293.8448791503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053065538406372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5069.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2520.0400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060780,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588928222656,0.9072864055633544,0.5465061664581299,0.4934487640857696,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.958984375,0.9990010857582092,0.7314149141311646,0.6914777755737305,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.9169315099716188,0.563675045967102,0.3948043584823608,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95880126953125,0.829948902130127,0.4162710905075073,0.3971421420574188,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.7447250485420227,0.2978792786598205,1.3570735454559326,288.9589233398437,284.95001220703125,296.53680419921875,288.8100891113281,296.53668212890625,297.4234924316406,288.95965576171875,1.0,0.745272159576416,1.0,1.0,0.0,1.0,-4.004910469055176,4.004897594451904,1.2906655683764257e-05,3.0968589782714844,1.0,0.6499999761581421,0.0,235.40663146972656,247.0,30716.314453125,-0.0,5291.517578125,1.0,283.1499938964844,287.94464111328125,291.82379150390625,293.8317565917969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080527186393738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.9970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2545.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060840,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588928222656,0.9072864055633544,0.5465061664581299,0.4934487640857696,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.958984375,0.9990010857582092,0.7314149141311646,0.6914777755737305,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.9169315099716188,0.563675045967102,0.3948043584823608,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95880126953125,0.829948902130127,0.4162710905075073,0.3971421420574188,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.7447250485420227,0.2978792786598205,1.3570735454559326,288.9589233398437,284.95001220703125,296.53680419921875,288.8100891113281,296.53668212890625,297.4234924316406,288.95965576171875,1.0,0.745272159576416,1.0,1.0,0.0,1.0,-4.004910469055176,4.004897594451904,1.2906655683764257e-05,3.0968589782714844,1.0,0.6499999761581421,0.0,235.40663146972656,247.0,30716.314453125,-0.0,5291.517578125,1.0,283.1499938964844,287.94464111328125,291.82379150390625,293.8317565917969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080527186393738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.9970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2545.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12060900,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.9061947464942932,0.546905517578125,0.4938437938690185,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9693603515625,0.998722493648529,0.7330269813537598,0.6932817697525024,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.9172419309616088,0.5665152072906494,0.3967952728271484,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9692077636719,0.8295983076095581,0.417405217885971,0.3982506394386291,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.7442706227302551,0.29850634932518,1.3600794076919556,288.9693298339844,284.95001220703125,296.5411682128906,288.7983093261719,296.5410461425781,297.4228515625,288.97003173828125,1.0,0.7473235726356506,1.0,1.0,0.0,1.0,-4.014903545379639,4.014890670776367,1.2971065189049114e-05,3.104560852050781,1.0,0.6499999761581421,0.0,237.01226806640625,247.0,30768.65234375,-0.0,5334.32080078125,1.0,283.1499938964844,287.9529113769531,291.8119201660156,293.82342529296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094103932380676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.9541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2557.764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
