time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060960,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794006347656,0.9051101207733154,0.5472999811172485,0.4942351281642914,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794921875,0.9983052611351012,0.734641969203949,0.6949492692947388,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794006347656,0.9175435900688172,0.5693608522415161,0.3987904191017151,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.97930908203125,0.8292392492294312,0.4185326993465423,0.3993534743785858,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.743809700012207,0.2991283237934112,1.3630650043487549,288.9794311523437,284.95001220703125,296.5452880859375,288.78564453125,296.5451965332031,297.4222412109375,288.9801025390625,1.0,0.7493489384651184,1.0,1.0,0.0,1.0,-4.0247087478637695,4.024695873260498,1.3034409676038194e-05,3.112114906311035,1.0,0.6499999761581421,0.0,238.6210021972656,250.0,30819.568359375,-0.0,5376.72900390625,1.0,283.1499938964844,287.9609375,291.7991943359375,293.8140869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107630610466003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2570.221923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061020,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.9030225872993468,0.5480737090110779,0.4950036108493805,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989318847656,0.9974237084388732,0.7378746867179871,0.6980737447738647,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.9181859493255616,0.575070321559906,0.4027924537658691,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.998779296875,0.828542172908783,0.4207668304443359,0.4015387594699859,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986267089844,0.7429100871086121,0.3003566563129425,1.3689625263214111,288.9989013671875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526733398437,297.42120361328125,288.9995422363281,1.0,0.7533317804336548,1.0,1.0,0.0,1.0,-4.043946743011475,4.043933391571045,1.3159104128135368e-05,3.1269235610961914,1.0,0.6499999761581421,0.0,241.8080291748047,253.0,30917.6953125,-0.0,5460.70263671875,1.0,283.1499938964844,287.97637939453125,291.7711181640625,293.7924194335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134298920631409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5068.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,2594.814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061080,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.9030225872993468,0.5480737090110779,0.4950036108493805,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989318847656,0.9974237084388732,0.7378746867179871,0.6980737447738647,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988708496094,0.9181859493255616,0.575070321559906,0.4027924537658691,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.998779296875,0.828542172908783,0.4207668304443359,0.4015387594699859,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986267089844,0.7429100871086121,0.3003566563129425,1.3689625263214111,288.9989013671875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526733398437,297.42120361328125,288.9995422363281,1.0,0.7533317804336548,1.0,1.0,0.0,1.0,-4.043946743011475,4.043933391571045,1.3159104128135368e-05,3.1269235610961914,1.0,0.6499999761581421,0.0,241.8080291748047,253.0,30917.6953125,-0.0,5460.70263671875,1.0,283.1499938964844,287.97637939453125,291.7711181640625,293.7924194335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134298920631409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5068.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,2594.814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061140,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.901056706905365,0.548830509185791,0.4957548081874847,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.9965857863426208,0.7410866618156433,0.701153039932251,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.9189157485961914,0.5808026194572449,0.4068083167076111,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8279009461402893,0.4229766428470611,0.4036989212036133,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.7420653104782104,0.3015669882297516,1.3747692108154297,289.0176696777344,284.95001220703125,296.5592346191406,288.7268371582031,296.55914306640625,297.420166015625,289.0182800292969,1.0,0.7572562098503113,1.0,1.0,0.0,1.0,-4.062981605529785,4.062968254089356,1.3283036423672456e-05,3.141566753387451,1.0,0.6499999761581421,0.0,244.94088745117188,256.0,31012.35546875,-0.0,5544.376953125,1.0,283.1499938964844,287.9912414550781,291.74005126953125,293.7674560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816074013710022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5066.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2619.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061200,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.901056706905365,0.548830509185791,0.4957548081874847,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.9965857863426208,0.7410866618156433,0.701153039932251,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.9189157485961914,0.5808026194572449,0.4068083167076111,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8279009461402893,0.4229766428470611,0.4036989212036133,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.7420653104782104,0.3015669882297516,1.3747692108154297,289.0176696777344,284.95001220703125,296.5592346191406,288.7268371582031,296.55914306640625,297.420166015625,289.0182800292969,1.0,0.7572562098503113,1.0,1.0,0.0,1.0,-4.062981605529785,4.062968254089356,1.3283036423672456e-05,3.141566753387451,1.0,0.6499999761581421,0.0,244.94088745117188,256.0,31012.35546875,-0.0,5544.376953125,1.0,283.1499938964844,287.9912414550781,291.74005126953125,293.7674560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816074013710022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5066.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2619.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061260,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357360839844,0.8991532325744629,0.549570620059967,0.4964901506900787,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357971191406,0.9957761764526368,0.7442569732666016,0.7041966915130615,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357360839844,0.9197043180465698,0.5865572690963745,0.4108385145664215,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.8272949457168579,0.4251624643802643,0.4058352410793304,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.7412562966346741,0.3027594685554504,1.3804906606674194,289.0357666015625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.4190979003906,289.0363464355469,1.0,0.7611355185508728,1.0,1.0,0.0,1.0,-4.08184289932251,4.08182954788208,1.3406401194515638e-05,3.1560723781585693,1.0,0.6499999761581421,0.0,248.041259765625,259.0,31103.5078125,-0.0,5627.96923828125,1.0,283.1499938964844,288.0055847167969,291.706298828125,293.73944091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186913728713989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5062.796875,0.0,149.58847045898438,1895.4371337890625,0.0,2643.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061320,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357360839844,0.8991532325744629,0.549570620059967,0.4964901506900787,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357971191406,0.9957761764526368,0.7442569732666016,0.7041966915130615,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357360839844,0.9197043180465698,0.5865572690963745,0.4108385145664215,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.8272949457168579,0.4251624643802643,0.4058352410793304,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.7412562966346741,0.3027594685554504,1.3804906606674194,289.0357666015625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.4190979003906,289.0363464355469,1.0,0.7611355185508728,1.0,1.0,0.0,1.0,-4.08184289932251,4.08182954788208,1.3406401194515638e-05,3.1560723781585693,1.0,0.6499999761581421,0.0,248.041259765625,259.0,31103.5078125,-0.0,5627.96923828125,1.0,283.1499938964844,288.0055847167969,291.706298828125,293.73944091796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186913728713989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5062.796875,0.0,149.58847045898438,1895.4371337890625,0.0,2643.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061380,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531311035156,0.897289514541626,0.5502927899360657,0.4972093403339386,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.9949740171432496,0.7473741769790649,0.7071921825408936,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.9205265641212464,0.5923325419425964,0.4148826897144317,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.8267057538032532,0.4273230135440826,0.4079474806785583,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.740466296672821,0.3039329051971435,1.3861258029937744,289.0531616210937,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.4179077148437,289.0537414550781,1.0,0.7649743556976318,1.0,1.0,0.0,1.0,-4.100512027740479,4.100498199462891,1.352905292151263e-05,3.1704256534576416,1.0,0.6499999761581421,0.0,251.12559509277344,262.0,31191.080078125,-0.0,5711.5146484375,1.0,283.1499938964844,288.01934814453125,291.6701354980469,293.7086181640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821265459060669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5058.40087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2667.297119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061440,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531311035156,0.897289514541626,0.5502927899360657,0.4972093403339386,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.9949740171432496,0.7473741769790649,0.7071921825408936,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.9205265641212464,0.5923325419425964,0.4148826897144317,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.8267057538032532,0.4273230135440826,0.4079474806785583,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.740466296672821,0.3039329051971435,1.3861258029937744,289.0531616210937,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.4179077148437,289.0537414550781,1.0,0.7649743556976318,1.0,1.0,0.0,1.0,-4.100512027740479,4.100498199462891,1.352905292151263e-05,3.1704256534576416,1.0,0.6499999761581421,0.0,251.12559509277344,262.0,31191.080078125,-0.0,5711.5146484375,1.0,283.1499938964844,288.01934814453125,291.6701354980469,293.7086181640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821265459060669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5058.40087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2667.297119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061500,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.8963677883148193,0.5506464838981628,0.4975624680519104,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0616455078125,0.994571089744568,0.7489089369773865,0.7086686491966248,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0616149902344,0.9209436178207396,0.5952234864234924,0.4169083535671234,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.8264134526252747,0.4283932149410248,0.4089941382408142,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.740074634552002,0.3045119345188141,1.3889094591140747,289.0616149902344,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.417236328125,289.0621643066406,1.0,0.7668789029121399,1.0,1.0,0.0,1.0,-4.10976505279541,4.109751224517822,1.3590050002676437e-05,3.1775388717651367,1.0,0.6499999761581421,0.0,252.66505432128903,262.0,31233.478515625,-0.0,5753.25830078125,1.0,283.1499938964844,288.0260009765625,291.6512756347656,293.6922912597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225307464599609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5055.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2679.03076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061560,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0698547363281,0.8954494595527649,0.5509947538375854,0.4979110360145569,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0699157714844,0.99416321516037,0.7504234910011292,0.7101277112960815,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0698547363281,0.9213569164276124,0.5981073379516602,0.4189316034317016,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697631835937,0.8261198997497559,0.4294562637805938,0.4100343286991119,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06964111328125,0.7396827340126038,0.3050854802131653,1.391669511795044,289.0698547363281,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,297.4164733886719,289.0704345703125,1.0,0.7687730193138123,1.0,1.0,0.0,1.0,-4.118953227996826,4.118939399719238,1.3650752407556864e-05,3.1846017837524414,1.0,0.6499999761581421,0.0,254.20486450195312,265.0,31274.888671875,-0.0,5794.95703125,1.0,283.1499938964844,288.03253173828125,291.6319274902344,293.6754150390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237802386283875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5053.23876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2690.6259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061620,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8936192989349365,0.5516748428344727,0.4985943436622619,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.9933287501335144,0.7533935308456421,0.7129915952682495,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858154296875,0.9221624135971068,0.6038559675216675,0.4229643046855926,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857238769531,0.825526237487793,0.4315612316131592,0.4120955169200897,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0856018066406,0.7388952374458313,0.3062159121036529,1.3971189260482788,289.0858154296875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.4146728515625,289.0863342285156,1.0,0.7725297212600708,1.0,1.0,0.0,1.0,-4.1371235847473145,4.137109756469727,1.3771185876976231e-05,3.1985671520233154,1.0,0.6499999761581421,0.0,257.28826904296875,268.0,31354.73046875,-0.0,5878.19091796875,1.0,283.1499938964844,288.04510498046875,291.5921630859375,293.6402587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262395262718201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5047.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2713.467529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061680,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8936192989349365,0.5516748428344727,0.4985943436622619,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.9933287501335144,0.7533935308456421,0.7129915952682495,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858154296875,0.9221624135971068,0.6038559675216675,0.4229643046855926,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857238769531,0.825526237487793,0.4315612316131592,0.4120955169200897,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0856018066406,0.7388952374458313,0.3062159121036529,1.3971189260482788,289.0858154296875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.4146728515625,289.0863342285156,1.0,0.7725297212600708,1.0,1.0,0.0,1.0,-4.1371235847473145,4.137109756469727,1.3771185876976231e-05,3.1985671520233154,1.0,0.6499999761581421,0.0,257.28826904296875,268.0,31354.73046875,-0.0,5878.19091796875,1.0,283.1499938964844,288.04510498046875,291.5921630859375,293.6402587890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262395262718201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5047.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2713.467529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061740,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09918212890625,0.8920187950134277,0.5522541403770447,0.4991792440414428,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992431640625,0.9925779104232788,0.7559484839439392,0.7154557704925537,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992126464844,0.9228604435920716,0.6089114546775818,0.4265073239803314,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09912109375,0.8249990940093994,0.4333897531032562,0.4138874411582947,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.7382003664970398,0.3071920573711395,1.4018335342407229,289.0992126464844,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.4129638671875,289.0997314453125,1.0,0.7758009433746338,1.0,1.0,0.0,1.0,-4.152894973754883,4.152881145477295,1.3876144294044934e-05,3.210686683654785,1.0,0.6499999761581421,0.0,260.0028076171875,268.0,31421.7265625,-0.0,5951.25341796875,1.0,283.1499938964844,288.0556335449219,291.5561218261719,293.6080322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828353226184845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5041.8388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2733.121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061800,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.8918014764785767,0.5523317456245422,0.4992578327655792,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.9924746155738832,0.756292998790741,0.7157881259918213,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9229554533958436,0.6096010208129883,0.4269905090332031,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009216308594,0.8249270915985107,0.433637410402298,0.4141302406787872,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.7381056547164917,0.3073238730430603,1.4024707078933716,289.1009826660156,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.4127197265625,289.1015014648437,1.0,0.7762446999549866,1.0,1.0,0.0,1.0,-4.155031204223633,4.155017375946045,1.3890390619053504e-05,3.2123281955718994,1.0,0.6499999761581421,0.0,260.3729248046875,271.0,31430.62890625,-0.0,5961.2060546875,1.0,283.1499938964844,288.0570373535156,291.5511474609375,293.60357666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286378383636475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5041.04736328125,0.0,149.58847045898438,1895.4371337890625,0.0,2735.768798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061860,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8899980187416077,0.5529643297195435,0.4999003112316131,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.9916043281555176,0.7591252326965332,0.7185215950012207,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.923746645450592,0.6153512597084045,0.431018978357315,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.8243241310119629,0.4356841444969177,0.4161377847194671,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.7373156547546387,0.3084090948104858,1.4077228307724,289.11541748046875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,297.41064453125,289.11590576171875,1.0,0.7799186706542969,1.0,1.0,0.0,1.0,-4.172688007354736,4.17267370223999,1.4008423022460192e-05,3.2258951663970947,1.0,0.6499999761581421,0.0,263.4566955566406,274.0,31502.5859375,-0.0,6044.00244140625,1.0,283.1499938964844,288.0683898925781,291.50927734375,293.565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830962061882019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5034.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,2757.403076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061920,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8899980187416077,0.5529643297195435,0.4999003112316131,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.9916043281555176,0.7591252326965332,0.7185215950012207,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.923746645450592,0.6153512597084045,0.431018978357315,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.8243241310119629,0.4356841444969177,0.4161377847194671,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.7373156547546387,0.3084090948104858,1.4077228307724,289.11541748046875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,297.41064453125,289.11590576171875,1.0,0.7799186706542969,1.0,1.0,0.0,1.0,-4.172688007354736,4.17267370223999,1.4008423022460192e-05,3.2258951663970947,1.0,0.6499999761581421,0.0,263.4566955566406,274.0,31502.5859375,-0.0,6044.00244140625,1.0,283.1499938964844,288.0683898925781,291.50927734375,293.565673828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830962061882019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5034.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,2757.403076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12061980,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8882075548171997,0.5535714030265808,0.5005207061767578,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.9907174110412598,0.7618904709815979,0.7211927771568298,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.9245364665985109,0.6211072206497192,0.4350511431694031,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8237165212631226,0.4377007782459259,0.418117493391037,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.7365245223045349,0.3094713687896728,1.4128745794296265,289.12908935546875,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,297.4084777832031,289.1295471191406,1.0,0.7835519313812256,1.0,1.0,0.0,1.0,-4.190093994140625,4.190079689025879,1.412526489730226e-05,3.23926854133606,1.0,0.6499999761581421,0.0,266.53985595703125,277.0,31570.568359375,-0.0,6126.56201171875,1.0,283.1499938964844,288.0791015625,291.4668884277344,293.52691650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331992030143738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5026.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2778.24658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062040,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8882075548171997,0.5535714030265808,0.5005207061767578,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.9907174110412598,0.7618904709815979,0.7211927771568298,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.9245364665985109,0.6211072206497192,0.4350511431694031,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8237165212631226,0.4377007782459259,0.418117493391037,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.7365245223045349,0.3094713687896728,1.4128745794296265,289.12908935546875,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,297.4084777832031,289.1295471191406,1.0,0.7835519313812256,1.0,1.0,0.0,1.0,-4.190093994140625,4.190079689025879,1.412526489730226e-05,3.23926854133606,1.0,0.6499999761581421,0.0,266.53985595703125,277.0,31570.568359375,-0.0,6126.56201171875,1.0,283.1499938964844,288.0791015625,291.4668884277344,293.52691650390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331992030143738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5026.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2778.24658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062100,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.8873164653778076,0.5538649559020996,0.5008223652839661,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.9902671575546264,0.7632477283477783,0.7225049138069153,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356506347656,0.9249300956726074,0.623987078666687,0.4370685219764709,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.8234103322029114,0.4386975765228271,0.4190967381000519,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.135498046875,0.736128032207489,0.3099938631057739,1.415412425994873,289.1356506347656,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.4073486328125,289.1361083984375,1.0,0.7853532433509827,1.0,1.0,0.0,1.0,-4.198700904846191,4.198686599731445,1.418322244717274e-05,3.2458817958831787,1.0,0.6499999761581421,0.0,268.0815734863281,277.0,31603.0703125,-0.0,6167.7431640625,1.0,283.1499938964844,288.084228515625,291.4456481933594,293.50732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342810273170471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5023.24169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2788.3330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062160,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1419982910156,0.8864279985427856,0.5541518330574036,0.5011181831359863,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9898123145103456,0.7645882368087769,0.7238016128540039,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420288085937,0.925322651863098,0.6268677115440369,0.4390865266323089,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1419372558594,0.823102593421936,0.4396867156028747,0.4200689196586609,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.141845703125,0.7357309460639954,0.3105105757713318,1.417925477027893,289.1420288085937,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.4062194824219,289.1424560546875,1.0,0.7871444821357727,1.0,1.0,0.0,1.0,-4.207244873046875,4.207230567932129,1.4240871678339316e-05,3.25244665145874,1.0,0.6499999761581421,0.0,269.6234741210937,280.0,31634.5625,-0.0,6208.85791015625,1.0,283.1499938964844,288.0892028808594,291.4244079589844,293.4876708984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353369235992432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5019.4609375,0.0,149.58847045898438,1895.4371337890625,0.0,2798.180908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062220,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15411376953125,0.8846582174301147,0.5547040104866028,0.5016912817955017,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.9888877868652344,0.7672165632247925,0.7263463735580444,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541442871094,0.9261038899421692,0.6326311826705933,0.4431240558624267,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1540832519531,0.8224814534187317,0.4416408240795135,0.4219910800457001,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.7349340915679932,0.3115260899066925,1.4228729009628296,289.1541442871094,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,297.4039306640625,289.154541015625,1.0,0.7906957268714905,1.0,1.0,0.0,1.0,-4.22413444519043,4.224120140075684,1.4355181519931648e-05,3.265424966812134,1.0,0.6499999761581421,0.0,272.7073059082031,283.0,31694.41015625,-0.0,6290.83984375,1.0,283.1499938964844,288.0986328125,291.3821716308594,293.4483947753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373627066612244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2817.0849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062280,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15411376953125,0.8846582174301147,0.5547040104866028,0.5016912817955017,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.9888877868652344,0.7672165632247925,0.7263463735580444,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541442871094,0.9261038899421692,0.6326311826705933,0.4431240558624267,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1540832519531,0.8224814534187317,0.4416408240795135,0.4219910800457001,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.7349340915679932,0.3115260899066925,1.4228729009628296,289.1541442871094,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,297.4039306640625,289.154541015625,1.0,0.7906957268714905,1.0,1.0,0.0,1.0,-4.22413444519043,4.224120140075684,1.4355181519931648e-05,3.265424966812134,1.0,0.6499999761581421,0.0,272.7073059082031,283.0,31694.41015625,-0.0,6290.83984375,1.0,283.1499938964844,288.0986328125,291.3821716308594,293.4483947753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373627066612244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2817.0849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062340,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.8828957080841064,0.5552268624305725,0.5022391676902771,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.9879417419433594,0.7697746753692627,0.7288264036178589,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.926876962184906,0.6383957862854004,0.4471625685691833,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.8218511343002319,0.4435625672340393,0.4238834679126739,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.7341323494911194,0.3125175833702087,1.4277162551879885,289.1654663085937,284.95001220703125,296.5638732910156,288.3309936523437,296.5639343261719,297.40155029296875,289.1658630371094,1.0,0.7942051291465759,1.0,1.0,0.0,1.0,-4.240755558013916,4.24074125289917,1.4468123481492512e-05,3.278198480606079,1.0,0.6499999761581421,0.0,275.7926330566406,286.0,31750.146484375,-0.0,6372.47265625,1.0,283.1499938964844,288.1074523925781,291.3406066894531,293.409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392647504806519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5004.0146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2834.8466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062400,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.8828957080841064,0.5552268624305725,0.5022391676902771,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.9879417419433594,0.7697746753692627,0.7288264036178589,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.926876962184906,0.6383957862854004,0.4471625685691833,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.8218511343002319,0.4435625672340393,0.4238834679126739,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.7341323494911194,0.3125175833702087,1.4277162551879885,289.1654663085937,284.95001220703125,296.5638732910156,288.3309936523437,296.5639343261719,297.40155029296875,289.1658630371094,1.0,0.7942051291465759,1.0,1.0,0.0,1.0,-4.240755558013916,4.24074125289917,1.4468123481492512e-05,3.278198480606079,1.0,0.6499999761581421,0.0,275.7926330566406,286.0,31750.146484375,-0.0,6372.47265625,1.0,283.1499938964844,288.1074523925781,291.3406066894531,293.409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392647504806519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5004.0146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2834.8466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062460,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1759948730469,0.8811393976211548,0.5557190179824829,0.5027605295181274,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.9869728088378906,0.7722610831260681,0.7312403917312622,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.9276404976844788,0.6441597938537598,0.4512008726596832,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.8212108016014099,0.4454510807991028,0.4257453680038452,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758728027344,0.7333249449729919,0.3134846687316894,1.4324536323547363,289.176025390625,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,297.39910888671875,289.1763610839844,1.0,0.7976720929145813,1.0,1.0,0.0,1.0,-4.257101058959961,4.257086277008057,1.4579635717382187e-05,3.2907633781433105,1.0,0.6499999761581421,0.0,278.8795471191406,289.0,31801.6796875,-0.0,6453.708984375,1.0,283.1499938964844,288.1156005859375,291.3000793457031,293.3711853027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410306572914124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4996.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2851.34619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062520,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1759948730469,0.8811393976211548,0.5557190179824829,0.5027605295181274,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.9869728088378906,0.7722610831260681,0.7312403917312622,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.9276404976844788,0.6441597938537598,0.4512008726596832,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.8212108016014099,0.4454510807991028,0.4257453680038452,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758728027344,0.7333249449729919,0.3134846687316894,1.4324536323547363,289.176025390625,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,297.39910888671875,289.1763610839844,1.0,0.7976720929145813,1.0,1.0,0.0,1.0,-4.257101058959961,4.257086277008057,1.4579635717382187e-05,3.2907633781433105,1.0,0.6499999761581421,0.0,278.8795471191406,289.0,31801.6796875,-0.0,6453.708984375,1.0,283.1499938964844,288.1156005859375,291.3000793457031,293.3711853027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410306572914124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4996.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2851.34619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062580,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.18572998046875,0.8793880343437195,0.5561792254447937,0.5032544732093811,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1857604980469,0.9859796762466432,0.7746744751930237,0.7335872054100037,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18572998046875,0.9283925890922546,0.6499212384223938,0.4552376866340637,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1856994628906,0.8205592632293701,0.4473055601119995,0.4275760650634765,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18560791015625,0.7325109839439392,0.3144268691539764,1.4370832443237305,289.18572998046875,284.95001220703125,296.551025390625,288.2527770996094,296.5511169433594,297.3966064453125,289.1860656738281,1.0,0.8010958433151245,1.0,1.0,0.0,1.0,-4.273163795471191,4.273149013519287,1.4689650015498046e-05,3.303114891052246,1.0,0.6499999761581421,0.0,281.9682006835937,292.0,31848.951171875,-0.0,6534.5009765625,1.0,283.1499938964844,288.12310791015625,291.260986328125,293.3340148925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426476716995239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4988.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2866.4619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062640,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.18572998046875,0.8793880343437195,0.5561792254447937,0.5032544732093811,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1857604980469,0.9859796762466432,0.7746744751930237,0.7335872054100037,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18572998046875,0.9283925890922546,0.6499212384223938,0.4552376866340637,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1856994628906,0.8205592632293701,0.4473055601119995,0.4275760650634765,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18560791015625,0.7325109839439392,0.3144268691539764,1.4370832443237305,289.18572998046875,284.95001220703125,296.551025390625,288.2527770996094,296.5511169433594,297.3966064453125,289.1860656738281,1.0,0.8010958433151245,1.0,1.0,0.0,1.0,-4.273163795471191,4.273149013519287,1.4689650015498046e-05,3.303114891052246,1.0,0.6499999761581421,0.0,281.9682006835937,292.0,31848.951171875,-0.0,6534.5009765625,1.0,283.1499938964844,288.12310791015625,291.260986328125,293.3340148925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426476716995239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4988.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2866.4619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062700,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.8785136938095093,0.556397020816803,0.5034908056259155,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903076171875,0.9854734539985656,0.7758535146713257,0.7347351312637329,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903076171875,0.9287636876106262,0.652800440788269,0.4572551250457763,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19024658203125,0.8202289342880249,0.4482198655605316,0.4284795522689819,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.7321012020111084,0.3148885667324066,1.4393572807312012,289.1903076171875,284.95001220703125,296.54705810546875,288.2342834472656,296.5471496582031,297.3953552246094,289.19061279296875,1.0,0.8027912974357605,1.0,1.0,0.0,1.0,-4.281086921691895,4.28107213973999,1.474407508794684e-05,3.30920934677124,1.0,0.6499999761581421,0.0,283.5133972167969,292.0,31870.990234375,-0.0,6574.7177734375,1.0,283.1499938964844,288.1265869140625,291.2420959472656,293.31597900390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843396008014679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4984.9296875,0.0,149.58847045898438,1895.4371337890625,0.0,2873.460205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
