time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19464111328125,0.8776400685310364,0.5566061735153198,0.503719687461853,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.9849604964256288,0.77701336145401,0.7358654737472534,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19464111328125,0.929131269454956,0.6556780338287354,0.459271639585495,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946105957031,0.819895327091217,0.4491251111030578,0.4293747842311859,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.7316893339157104,0.3153437077999115,1.4416029453277588,289.19464111328125,284.95001220703125,296.54278564453125,288.2163391113281,296.5429077148437,297.3940734863281,289.1949462890625,1.0,0.8044754266738892,1.0,1.0,0.0,1.0,-4.28893518447876,4.288920402526856,1.4798087249801029e-05,3.3152475357055664,1.0,0.6499999761581421,0.0,285.0590209960937,295.0,31891.923828125,-0.0,6614.79833984375,1.0,283.1499938964844,288.1299133300781,291.2237243652344,293.2983703613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441025614738464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4981.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2880.068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062820,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8758944869041443,0.5569980144500732,0.5041547417640686,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.9839137196540833,0.7792749404907227,0.7380726933479309,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.9298549890518188,0.6614277958869934,0.4633010923862457,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8192178606987,0.4509082734584808,0.4311401546001434,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026062011719,0.7308590412139893,0.3162342309951782,1.4460090398788452,289.20269775390625,284.95001220703125,296.5333251953125,288.1821594238281,296.533447265625,297.3914489746094,289.2029724121094,1.0,0.8078095316886902,1.0,1.0,0.0,1.0,-4.304403781890869,4.304388523101807,1.4904849194863344e-05,3.327153205871582,1.0,0.6499999761581421,0.0,288.151611328125,298.0,31930.458984375,-0.0,6694.52734375,1.0,283.1499938964844,288.13604736328125,291.1886901855469,293.2645874023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453840613365173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4974.21044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2892.057373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062880,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8758944869041443,0.5569980144500732,0.5041547417640686,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.9839137196540833,0.7792749404907227,0.7380726933479309,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.9298549890518188,0.6614277958869934,0.4633010923862457,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8192178606987,0.4509082734584808,0.4311401546001434,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026062011719,0.7308590412139893,0.3162342309951782,1.4460090398788452,289.20269775390625,284.95001220703125,296.5333251953125,288.1821594238281,296.533447265625,297.3914489746094,289.2029724121094,1.0,0.8078095316886902,1.0,1.0,0.0,1.0,-4.304403781890869,4.304388523101807,1.4904849194863344e-05,3.327153205871582,1.0,0.6499999761581421,0.0,288.151611328125,298.0,31930.458984375,-0.0,6694.52734375,1.0,283.1499938964844,288.13604736328125,291.1886901855469,293.2645874023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453840613365173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4974.21044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2892.057373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12062940,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20965576171875,0.874220073223114,0.5573405623435974,0.5045433640480042,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096862792969,0.9828819036483764,0.7813733220100403,0.7401248216629028,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20965576171875,0.9305341839790344,0.6669390797615051,0.4671638906002044,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096252441406,0.8185540437698364,0.4525856971740722,0.4328034222126007,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095642089844,0.7300532460212708,0.3170644044876098,1.4501320123672483,289.20965576171875,284.95001220703125,296.5230712890625,288.15185546875,296.523193359375,297.3888854980469,289.2098999023437,1.0,0.8109672665596008,1.0,1.0,0.0,1.0,-4.318964958190918,4.318949699401856,1.500572579971049e-05,3.3383677005767822,1.0,0.6499999761581421,0.0,291.1226501464844,298.0,31963.27734375,-0.0,6770.5048828125,1.0,283.1499938964844,288.1412658691406,291.1575012207031,293.2343139648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846437931060791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4967.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2901.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063000,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.8741503357887268,0.5573541522026062,0.5045589804649353,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.9828383326530457,0.7814592719078064,0.7402089834213257,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2099304199219,0.9305620789527892,0.6671685576438904,0.4673247039318084,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098999023437,0.8185260891914368,0.4526548981666565,0.4328720867633819,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098388671875,0.7300195097923279,0.3170984983444214,1.4503016471862793,289.2099304199219,284.95001220703125,296.5226135253906,288.150634765625,296.5227355957031,297.3887939453125,289.2101745605469,1.0,0.8110979199409485,1.0,1.0,0.0,1.0,-4.319565773010254,4.319550514221191,1.500989583291812e-05,3.338830709457397,1.0,0.6499999761581421,0.0,291.2465209960937,301.0,31964.560546875,-0.0,6773.6591796875,1.0,283.1499938964844,288.1414794921875,291.1562805175781,293.23309326171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464778065681458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4967.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2902.292724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063060,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.8724067807197571,0.5576738119125366,0.5049318671226501,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.9817330241203308,0.7835659980773926,0.7422741055488586,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.931251049041748,0.6728984117507935,0.4713412523269653,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.8178192377090454,0.4543646275997162,0.4345703423023224,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.7291699647903442,0.3179363906383514,1.454480528831482,289.21630859375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108337402344,297.3860778808594,289.2165222167969,1.0,0.814340353012085,1.0,1.0,0.0,1.0,-4.334417343139648,4.334402561187744,1.5113178960746154e-05,3.350277900695801,1.0,0.6499999761581421,0.0,294.34429931640625,304.0,31994.248046875,-0.0,6852.1591796875,1.0,283.1499938964844,288.146240234375,291.1267395019531,293.2041931152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473678231239319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4961.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2910.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063120,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.8724067807197571,0.5576738119125366,0.5049318671226501,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.9817330241203308,0.7835659980773926,0.7422741055488586,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.931251049041748,0.6728984117507935,0.4713412523269653,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.8178192377090454,0.4543646275997162,0.4345703423023224,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.7291699647903442,0.3179363906383514,1.454480528831482,289.21630859375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108337402344,297.3860778808594,289.2165222167969,1.0,0.814340353012085,1.0,1.0,0.0,1.0,-4.334417343139648,4.334402561187744,1.5113178960746154e-05,3.350277900695801,1.0,0.6499999761581421,0.0,294.34429931640625,304.0,31994.248046875,-0.0,6852.1591796875,1.0,283.1499938964844,288.146240234375,291.1267395019531,293.2041931152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473678231239319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4961.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2910.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063180,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8706611394882202,0.5579519271850586,0.5052688121795654,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.9805935621261596,0.7855854034423828,0.7442589998245239,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.931919813156128,0.6786134839057922,0.4753481447696686,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8170941472053528,0.4560325741767883,0.4362303614616394,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216796875,0.728307843208313,0.3187446296215057,1.4585312604904177,289.2217712402344,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,297.38330078125,289.2219543457031,1.0,0.8175315856933594,1.0,1.0,0.0,1.0,-4.3489203453063965,4.348905086517334,1.52144148160005e-05,3.361466884613037,1.0,0.6499999761581421,0.0,297.4430847167969,307.0,32019.095703125,-0.0,6929.83642578125,1.0,283.1499938964844,288.1502380371094,291.1008605957031,293.1785888671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480561375617981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4956.029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2917.0673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063240,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8706611394882202,0.5579519271850586,0.5052688121795654,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.9805935621261596,0.7855854034423828,0.7442589998245239,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.931919813156128,0.6786134839057922,0.4753481447696686,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8170941472053528,0.4560325741767883,0.4362303614616394,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216796875,0.728307843208313,0.3187446296215057,1.4585312604904177,289.2217712402344,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,297.38330078125,289.2219543457031,1.0,0.8175315856933594,1.0,1.0,0.0,1.0,-4.3489203453063965,4.348905086517334,1.52144148160005e-05,3.361466884613037,1.0,0.6499999761581421,0.0,297.4430847167969,307.0,32019.095703125,-0.0,6929.83642578125,1.0,283.1499938964844,288.1502380371094,291.1008605957031,293.1785888671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480561375617981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4956.029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2917.0673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063300,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.22418212890625,0.8697875738143921,0.5580769181251526,0.505425214767456,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242126464844,0.9800112843513488,0.7865658402442932,0.7452245354652405,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22418212890625,0.9322457909584044,0.6814656853675842,0.4773480296134949,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2241516113281,0.8167248964309692,0.4568524956703186,0.4370475709438324,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.7278721928596497,0.3191388249397278,1.4605138301849363,289.22418212890625,284.95001220703125,296.4903564453125,288.08612060546875,296.4905090332031,297.38189697265625,289.224365234375,1.0,0.8191096186637878,1.0,1.0,0.0,1.0,-4.356051445007324,4.356036186218262,1.5264327885233797e-05,3.366972208023072,1.0,0.6499999761581421,0.0,298.9943542480469,307.0,32029.955078125,-0.0,6968.41455078125,1.0,283.1499938964844,288.1519775390625,291.0891418457031,293.1669311523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848313570022583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4953.5517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2919.4775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063360,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22637939453125,0.8689135909080505,0.5581910610198975,0.5055722594261169,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22637939453125,0.9794203639030457,0.7875238656997681,0.7461696267127991,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.22637939453125,0.9325666427612304,0.6843132972717285,0.4793449342250824,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.8163511157035828,0.4576616883277893,0.4378549456596374,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.7274333834648132,0.3195254206657409,1.4624637365341189,289.22637939453125,284.95001220703125,296.48291015625,288.0760498046875,296.4831237792969,297.3804931640625,289.2265319824219,1.0,0.8206745982170105,1.0,1.0,0.0,1.0,-4.363093852996826,4.363078594207764,1.531370980956126e-05,3.372412204742432,1.0,0.6499999761581421,0.0,300.5455322265625,310.0,32039.529296875,-0.0,7006.76611328125,1.0,283.1499938964844,288.1535339355469,291.0785217285156,293.1562194824219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485154509544373,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4951.28369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2921.36767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063420,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.8671629428863525,0.5583874583244324,0.5058387517929077,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.9782109260559082,0.7893744111061096,0.7479996681213379,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.9331908822059632,0.6899943351745605,0.4833293557167053,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.8155885934829712,0.459248423576355,0.4394408166408539,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300109863281,0.7265452146530151,0.3202764987945556,1.4662680625915527,289.2300720214844,284.95001220703125,296.4671325683594,288.0591125488281,296.4673156738281,297.37762451171875,289.2301940917969,1.0,0.8237661123275757,1.0,1.0,0.0,1.0,-4.376911640167236,4.376896381378174,1.541087476653047e-05,3.383096218109131,1.0,0.6499999761581421,0.0,303.649658203125,313.0,32055.09765625,-0.0,7082.8017578125,1.0,283.1499938964844,288.1560974121094,291.0604248046875,293.1377868652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487423062324524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,2923.4921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063480,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.8671629428863525,0.5583874583244324,0.5058387517929077,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.9782109260559082,0.7893744111061096,0.7479996681213379,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300720214844,0.9331908822059632,0.6899943351745605,0.4833293557167053,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.8155885934829712,0.459248423576355,0.4394408166408539,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300109863281,0.7265452146530151,0.3202764987945556,1.4662680625915527,289.2300720214844,284.95001220703125,296.4671325683594,288.0591125488281,296.4673156738281,297.37762451171875,289.2301940917969,1.0,0.8237661123275757,1.0,1.0,0.0,1.0,-4.376911640167236,4.376896381378174,1.541087476653047e-05,3.383096218109131,1.0,0.6499999761581421,0.0,303.649658203125,313.0,32055.09765625,-0.0,7082.8017578125,1.0,283.1499938964844,288.1560974121094,291.0604248046875,293.1377868652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487423062324524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,2923.4921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063540,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.8654099702835083,0.5585429668426514,0.5060701966285706,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.9769660830497742,0.7911422252655029,0.7497538924217224,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.9337919354438782,0.6956561207771301,0.4873010218143463,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.814807116985321,0.460795134305954,0.4409901797771454,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.7256438732147217,0.3209996223449707,1.46995210647583,289.2328796386719,284.95001220703125,296.45001220703125,288.0467529296875,296.4501953125,297.3747253417969,289.2330017089844,1.0,0.8268085718154907,1.0,1.0,0.0,1.0,-4.3903913497924805,4.39037561416626,1.5505996998399496e-05,3.393531560897827,1.0,0.6499999761581421,0.0,306.7570495605469,316.0,32066.029296875,-0.0,7157.998046875,1.0,283.1499938964844,288.1579284667969,291.0466613769531,293.1233215332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487075567245483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4944.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2923.1669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063600,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.8654099702835083,0.5585429668426514,0.5060701966285706,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.9769660830497742,0.7911422252655029,0.7497538924217224,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328796386719,0.9337919354438782,0.6956561207771301,0.4873010218143463,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.814807116985321,0.460795134305954,0.4409901797771454,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.7256438732147217,0.3209996223449707,1.46995210647583,289.2328796386719,284.95001220703125,296.45001220703125,288.0467529296875,296.4501953125,297.3747253417969,289.2330017089844,1.0,0.8268085718154907,1.0,1.0,0.0,1.0,-4.3903913497924805,4.39037561416626,1.5505996998399496e-05,3.393531560897827,1.0,0.6499999761581421,0.0,306.7570495605469,316.0,32066.029296875,-0.0,7157.998046875,1.0,283.1499938964844,288.1579284667969,291.0466613769531,293.1233215332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487075567245483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4944.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2923.1669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063660,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.8636454343795776,0.5586456656455994,0.5062578320503235,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.975674569606781,0.7928091883659363,0.7514176368713379,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.9343605637550354,0.7012887001037598,0.4912546277046203,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.8139978051185608,0.4622921347618103,0.4424954354763031,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.7247217893600464,0.3216880261898041,1.4734915494918823,289.2338256835937,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,297.3717346191406,289.23388671875,1.0,0.8297936320304871,1.0,1.0,0.0,1.0,-4.403461456298828,4.403445720672607,1.5598545360262506e-05,3.40366005897522,1.0,0.6499999761581421,0.0,309.8690185546875,319.0,32066.283203125,-0.0,7232.06005859375,1.0,283.1499938964844,288.1582946777344,291.0374755859375,293.1132202148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485221862792969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4942.068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2921.43115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063720,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.8636454343795776,0.5586456656455994,0.5062578320503235,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.975674569606781,0.7928091883659363,0.7514176368713379,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.9343605637550354,0.7012887001037598,0.4912546277046203,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.8139978051185608,0.4622921347618103,0.4424954354763031,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.7247217893600464,0.3216880261898041,1.4734915494918823,289.2338256835937,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,297.3717346191406,289.23388671875,1.0,0.8297936320304871,1.0,1.0,0.0,1.0,-4.403461456298828,4.403445720672607,1.5598545360262506e-05,3.40366005897522,1.0,0.6499999761581421,0.0,309.8690185546875,319.0,32066.283203125,-0.0,7232.06005859375,1.0,283.1499938964844,288.1582946777344,291.0374755859375,293.1132202148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485221862792969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4942.068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2921.43115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063780,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.8618490099906921,0.5586782693862915,0.5063894391059875,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.231689453125,0.9743160605430604,0.7943594455718994,0.7529794573783875,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.231689453125,0.9348723292350768,0.7068740725517273,0.4951799809932709,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.8131429553031921,0.4637284278869629,0.4439487755298614,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.23175048828125,0.7237632870674133,0.3223331570625305,1.476858139038086,289.231689453125,284.95001220703125,296.4021301269531,288.0325927734375,296.40240478515625,297.3684997558594,289.2316589355469,1.0,0.8327146768569946,1.0,1.0,0.0,1.0,-4.416036605834961,4.416021347045898,1.5687863196944818e-05,3.4134082794189453,1.0,0.6499999761581421,0.0,312.9979553222656,322.0,32049.93359375,-0.0,7304.71923828125,1.0,283.1499938964844,288.1561279296875,291.0312194824219,293.1055603027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848231315612793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4939.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2918.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063840,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.8618490099906921,0.5586782693862915,0.5063894391059875,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.231689453125,0.9743160605430604,0.7943594455718994,0.7529794573783875,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.231689453125,0.9348723292350768,0.7068740725517273,0.4951799809932709,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.8131429553031921,0.4637284278869629,0.4439487755298614,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.23175048828125,0.7237632870674133,0.3223331570625305,1.476858139038086,289.231689453125,284.95001220703125,296.4021301269531,288.0325927734375,296.40240478515625,297.3684997558594,289.2316589355469,1.0,0.8327146768569946,1.0,1.0,0.0,1.0,-4.416036605834961,4.416021347045898,1.5687863196944818e-05,3.4134082794189453,1.0,0.6499999761581421,0.0,312.9979553222656,322.0,32049.93359375,-0.0,7304.71923828125,1.0,283.1499938964844,288.1561279296875,291.0312194824219,293.1055603027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848231315612793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4939.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2918.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063900,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2295227050781,0.8609343767166138,0.5586647987365723,0.5064307451248169,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2294921875,0.9736068844795228,0.7950875163078308,0.7537187337875366,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2294921875,0.9351015686988832,0.7096453905105591,0.4971292614936828,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2295227050781,0.8126943111419678,0.4644213020801544,0.4446535110473633,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2295837402344,0.7232666015625,0.3226372897624969,1.4784671068191528,289.2295227050781,284.95001220703125,296.3865051269531,288.0307312011719,296.38690185546875,297.3667907714844,289.2294311523437,1.0,0.8341485857963562,1.0,1.0,0.0,1.0,-4.422111988067627,4.422096252441406,1.5731107851024717e-05,3.418119192123413,1.0,0.6499999761581421,0.0,314.571044921875,322.0,32035.87109375,-0.0,7340.42431640625,1.0,283.1499938964844,288.1541442871094,291.0289611816406,293.1023254394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480245471000671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4938.22314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2916.771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12063960,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265319824219,0.86000657081604,0.558628499507904,0.5064529180526733,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265014648437,0.9728749394416808,0.7957800030708313,0.7544263005256653,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265014648437,0.9353106617927552,0.712399423122406,0.4990676045417785,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265319824219,0.8122291564941406,0.4650946855545044,0.4453411400318146,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.7227560877799988,0.3229270875453949,1.4800169467926023,289.2265014648437,284.95001220703125,296.3695373535156,288.0294494628906,296.3699645996094,297.364990234375,289.22637939453125,1.0,0.8355617523193359,1.0,1.0,0.0,1.0,-4.428022384643555,4.428006649017334,1.5773237464600243e-05,3.4227027893066406,1.0,0.6499999761581421,0.0,316.1497802734375,325.0,32017.591796875,-0.0,7375.61083984375,1.0,283.1499938964844,288.1514892578125,291.0272216796875,293.0993957519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477680087089539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4936.76318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2914.36962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064020,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182922363281,0.8581106066703796,0.5584850311279297,0.5064373016357422,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182312011719,0.9713406562805176,0.7970558404922485,0.7557432055473328,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21826171875,0.9356670379638672,0.7178528904914856,0.5029086470603943,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21832275390625,0.8112471699714661,0.4663807451725006,0.4466624855995178,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183837890625,0.7216916680335999,0.3234615921974182,1.4829291105270386,289.21826171875,284.95001220703125,296.3317565917969,288.028564453125,296.3321533203125,297.361083984375,289.2180480957031,1.0,0.8383216857910156,1.0,1.0,0.0,1.0,-4.4393181800842285,4.439302444458008,1.585392419656273e-05,3.4314653873443604,1.0,0.6499999761581421,0.0,319.32293701171875,328.0,31969.359375,-0.0,7444.287109375,1.0,283.1499938964844,288.1443176269531,291.0252990722656,293.09442138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470891714096069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4933.56884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2908.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064080,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182922363281,0.8581106066703796,0.5584850311279297,0.5064373016357422,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182312011719,0.9713406562805176,0.7970558404922485,0.7557432055473328,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21826171875,0.9356670379638672,0.7178528904914856,0.5029086470603943,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21832275390625,0.8112471699714661,0.4663807451725006,0.4466624855995178,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183837890625,0.7216916680335999,0.3234615921974182,1.4829291105270386,289.21826171875,284.95001220703125,296.3317565917969,288.028564453125,296.3321533203125,297.361083984375,289.2180480957031,1.0,0.8383216857910156,1.0,1.0,0.0,1.0,-4.4393181800842285,4.439302444458008,1.585392419656273e-05,3.4314653873443604,1.0,0.6499999761581421,0.0,319.32293701171875,328.0,31969.359375,-0.0,7444.287109375,1.0,283.1499938964844,288.1443176269531,291.0252990722656,293.09442138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470891714096069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4933.56884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2908.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064140,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.207275390625,0.8561640977859497,0.5582466125488281,0.5063406229019165,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20721435546875,0.9697129726409912,0.7981851696968079,0.7569277286529541,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20721435546875,0.9359439611434937,0.7232309579849243,0.5067002177238464,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.8101969957351685,0.4675846397876739,0.4479102790355682,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073974609375,0.7205694317817688,0.3239348232746124,1.4855833053588867,289.2072448730469,284.95001220703125,296.2891540527344,288.0296630859375,296.2897033691406,297.3568420410156,289.2069396972656,1.0,0.8409894704818726,1.0,1.0,0.0,1.0,-4.449897766113281,4.449881553649902,1.5929685105220415e-05,3.439674139022827,1.0,0.6499999761581421,0.0,322.513427734375,331.0,31906.736328125,-0.0,7510.56591796875,1.0,283.1499938964844,288.1349182128906,291.0252685546875,293.0905456542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461871147155762,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4930.03173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2899.572021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064200,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.207275390625,0.8561640977859497,0.5582466125488281,0.5063406229019165,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20721435546875,0.9697129726409912,0.7981851696968079,0.7569277286529541,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20721435546875,0.9359439611434937,0.7232309579849243,0.5067002177238464,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.8101969957351685,0.4675846397876739,0.4479102790355682,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073974609375,0.7205694317817688,0.3239348232746124,1.4855833053588867,289.2072448730469,284.95001220703125,296.2891540527344,288.0296630859375,296.2897033691406,297.3568420410156,289.2069396972656,1.0,0.8409894704818726,1.0,1.0,0.0,1.0,-4.449897766113281,4.449881553649902,1.5929685105220415e-05,3.439674139022827,1.0,0.6499999761581421,0.0,322.513427734375,331.0,31906.736328125,-0.0,7510.56591796875,1.0,283.1499938964844,288.1349182128906,291.0252685546875,293.0905456542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461871147155762,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4930.03173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2899.572021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064260,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.8541653156280518,0.557905375957489,0.5061555504798889,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1933898925781,0.9679861664772034,0.7991555333137512,0.7579679489135742,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9361394047737122,0.7285243272781372,0.5104357600212097,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.8090736865997314,0.4686985611915588,0.4490769803524017,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.719385027885437,0.3243409097194671,1.4879525899887085,289.1934509277344,284.95001220703125,296.2421569824219,288.032470703125,296.24267578125,297.3522644042969,289.19305419921875,1.0,0.8435545563697815,1.0,1.0,0.0,1.0,-4.459689617156982,4.459673404693604,1.5999976312741637e-05,3.447274208068848,1.0,0.6499999761581421,0.0,325.7165832519531,334.0,31829.75390625,-0.0,7574.0791015625,1.0,283.1499938964844,288.12322998046875,291.02703857421875,293.087646484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450677394866943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4926.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2889.097900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064320,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.8541653156280518,0.557905375957489,0.5061555504798889,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1933898925781,0.9679861664772034,0.7991555333137512,0.7579679489135742,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9361394047737122,0.7285243272781372,0.5104357600212097,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.8090736865997314,0.4686985611915588,0.4490769803524017,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.719385027885437,0.3243409097194671,1.4879525899887085,289.1934509277344,284.95001220703125,296.2421569824219,288.032470703125,296.24267578125,297.3522644042969,289.19305419921875,1.0,0.8435545563697815,1.0,1.0,0.0,1.0,-4.459689617156982,4.459673404693604,1.5999976312741637e-05,3.447274208068848,1.0,0.6499999761581421,0.0,325.7165832519531,334.0,31829.75390625,-0.0,7574.0791015625,1.0,283.1499938964844,288.12322998046875,291.02703857421875,293.087646484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450677394866943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4926.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2889.097900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064380,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17724609375,0.8521207571029663,0.5574648380279541,0.5058848261833191,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771545410156,0.9661635160446168,0.7999686598777771,0.7588661313056946,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.9362595677375792,0.7337338924407959,0.514115571975708,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1772766113281,0.807880163192749,0.4697248935699463,0.4501642882823944,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17742919921875,0.7181410193443298,0.3246824741363525,1.4900447130203247,289.1771850585937,284.95001220703125,296.191162109375,288.0367431640625,296.1918029785156,297.3473815917969,289.1767578125,1.0,0.8460178375244141,1.0,1.0,0.0,1.0,-4.468709468841553,4.468693733215332,1.6064868759713136e-05,3.45427680015564,1.0,0.6499999761581421,0.0,328.9291381835937,337.0,31740.18359375,-0.0,7634.8193359375,1.0,283.1499938964844,288.10955810546875,291.0302734375,293.0855407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437514901161194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4921.8896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2876.784423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064440,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17724609375,0.8521207571029663,0.5574648380279541,0.5058848261833191,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771545410156,0.9661635160446168,0.7999686598777771,0.7588661313056946,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.9362595677375792,0.7337338924407959,0.514115571975708,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1772766113281,0.807880163192749,0.4697248935699463,0.4501642882823944,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17742919921875,0.7181410193443298,0.3246824741363525,1.4900447130203247,289.1771850585937,284.95001220703125,296.191162109375,288.0367431640625,296.1918029785156,297.3473815917969,289.1767578125,1.0,0.8460178375244141,1.0,1.0,0.0,1.0,-4.468709468841553,4.468693733215332,1.6064868759713136e-05,3.45427680015564,1.0,0.6499999761581421,0.0,328.9291381835937,337.0,31740.18359375,-0.0,7634.8193359375,1.0,283.1499938964844,288.10955810546875,291.0302734375,293.0855407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437514901161194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4921.8896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2876.784423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064500,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.168212890625,0.851081907749176,0.557206392288208,0.5057165026664734,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.9652138352394104,0.8003073334693909,0.7592558264732361,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.936292052268982,0.7363060712814331,0.515933632850647,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16827392578125,0.8072564601898193,0.4702042043209076,0.4506772458553314,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684265136719,0.7174969911575317,0.3248301446437835,1.4909889698028564,289.1681823730469,284.95001220703125,296.1642761230469,288.039306640625,296.1649475097656,297.3448486328125,289.1676940917969,1.0,0.8472099900245667,1.0,1.0,0.0,1.0,-4.472922801971436,4.472906589508057,1.6095225873868912e-05,3.457548141479492,1.0,0.6499999761581421,0.0,330.53778076171875,337.0,31690.787109375,-0.0,7664.095703125,1.0,283.1499938964844,288.1019897460937,291.0323791503906,293.0847473144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430252075195312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4919.63134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2869.99267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
