time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.8500331044197083,0.5569231510162354,0.5055266618728638,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.9642381072044371,0.8006005883216858,0.7596037983894348,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.9363072514533995,0.7388564944267273,0.5177372694015503,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.8066152930259705,0.4706614017486572,0.4511700272560119,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588439941406,0.7168391346931458,0.3249630630016327,1.4918700456619265,289.1585998535156,284.95001220703125,296.1365661621094,288.04217529296875,296.1372375488281,297.3422241210937,289.1581115722656,1.0,0.8483763337135315,1.0,1.0,0.0,1.0,-4.47694206237793,4.476925849914551,1.6124215107993223e-05,3.460669755935669,1.0,0.6499999761581421,0.0,332.1474609375,340.0,31638.46875,-0.0,7692.64794921875,1.0,283.1499938964844,288.0939636230469,291.0347900390625,293.0840759277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422572612762451,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4917.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2862.811767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064620,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378173828125,0.8478992581367493,0.5562726855278015,0.5050739645957947,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.9622005224227904,0.8010431528091431,0.7601646780967712,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.936278760433197,0.7438830137252808,0.5212945342063904,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8052719235420227,0.4715001583099365,0.4520866572856903,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380310058594,0.7154737114906311,0.3251766860485077,1.4934104681015017,289.13775634765625,284.95001220703125,296.07879638671875,288.0484924316406,296.0794677734375,297.3368225097656,289.13720703125,1.0,0.8506208062171936,1.0,1.0,0.0,1.0,-4.484319686889648,4.4843034744262695,1.6177500583580695e-05,3.466400623321533,1.0,0.6499999761581421,0.0,335.36883544921875,328.0,31525.322265625,-0.0,7747.2294921875,1.0,283.1499938964844,288.0765686035156,291.04034423828125,293.0830383300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405993580818176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2847.3154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064680,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1378173828125,0.8478992581367493,0.5562726855278015,0.5050739645957947,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.9622005224227904,0.8010431528091431,0.7601646780967712,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.936278760433197,0.7438830137252808,0.5212945342063904,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13787841796875,0.8052719235420227,0.4715001583099365,0.4520866572856903,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380310058594,0.7154737114906311,0.3251766860485077,1.4934104681015017,289.13775634765625,284.95001220703125,296.07879638671875,288.0484924316406,296.0794677734375,297.3368225097656,289.13720703125,1.0,0.8506208062171936,1.0,1.0,0.0,1.0,-4.484319686889648,4.4843034744262695,1.6177500583580695e-05,3.466400623321533,1.0,0.6499999761581421,0.0,335.36883544921875,328.0,31525.322265625,-0.0,7747.2294921875,1.0,283.1499938964844,288.0765686035156,291.04034423828125,293.0830383300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405993580818176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4912.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2847.3154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064740,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.850682258605957,0.555538535118103,0.5042644143104553,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11334228515625,0.9661164879798888,0.801335871219635,0.7602901458740234,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133728027344,0.942781388759613,0.7488301992416382,0.5245789885520935,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.113525390625,0.8088096380233765,0.4722596406936645,0.4526329040527344,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.7181788682937622,0.32533660531044,1.4933041334152222,289.1134033203125,284.95001220703125,296.01824951171875,288.0555114746094,296.01904296875,297.3313293457031,289.1126708984375,1.0,0.8489937782287598,1.0,1.0,0.0,1.0,-4.487989902496338,4.487973690032959,1.6204336134251207e-05,3.4693362712860107,1.0,0.6499999761581421,0.0,330.8862609863281,316.0,31392.3671875,-0.0,7727.67822265625,1.0,283.1499938964844,288.0564880371094,291.0464782714844,293.0818176269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387953042984009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4906.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2830.461669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064800,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.850682258605957,0.555538535118103,0.5042644143104553,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11334228515625,0.9661164879798888,0.801335871219635,0.7602901458740234,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133728027344,0.942781388759613,0.7488301992416382,0.5245789885520935,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.113525390625,0.8088096380233765,0.4722596406936645,0.4526329040527344,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.7181788682937622,0.32533660531044,1.4933041334152222,289.1134033203125,284.95001220703125,296.01824951171875,288.0555114746094,296.01904296875,297.3313293457031,289.1126708984375,1.0,0.8489937782287598,1.0,1.0,0.0,1.0,-4.487989902496338,4.487973690032959,1.6204336134251207e-05,3.4693362712860107,1.0,0.6499999761581421,0.0,330.8862609863281,316.0,31392.3671875,-0.0,7727.67822265625,1.0,283.1499938964844,288.0564880371094,291.0464782714844,293.0818176269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387953042984009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4906.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2830.461669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064860,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.8562414050102234,0.5547284483909607,0.503240704536438,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.9730305075645448,0.8014726042747498,0.7601158618927002,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.952660322189331,0.7537012100219727,0.5276973247528076,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0859375,0.8148341178894043,0.4729489088058471,0.4529579877853393,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.086181640625,0.7230381965637207,0.3254604339599609,1.4922946691513062,289.0858154296875,284.95001220703125,295.9553527832031,288.0629272460937,295.9561462402344,297.3259582519531,289.08502197265625,1.0,0.8457226753234863,1.0,1.0,0.0,1.0,-4.489481449127197,4.489465236663818,1.6215210052905604e-05,3.4705183506011963,1.0,0.6499999761581421,0.0,322.44921875,319.0,31245.009765625,-0.0,7668.8740234375,1.0,283.1499938964844,288.0337219238281,291.05291748046875,293.0798645019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367908596992493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4899.7392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2811.74755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064920,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.8562414050102234,0.5547284483909607,0.503240704536438,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.9730305075645448,0.8014726042747498,0.7601158618927002,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08575439453125,0.952660322189331,0.7537012100219727,0.5276973247528076,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0859375,0.8148341178894043,0.4729489088058471,0.4529579877853393,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.086181640625,0.7230381965637207,0.3254604339599609,1.4922946691513062,289.0858154296875,284.95001220703125,295.9553527832031,288.0629272460937,295.9561462402344,297.3259582519531,289.08502197265625,1.0,0.8457226753234863,1.0,1.0,0.0,1.0,-4.489481449127197,4.489465236663818,1.6215210052905604e-05,3.4705183506011963,1.0,0.6499999761581421,0.0,322.44921875,319.0,31245.009765625,-0.0,7668.8740234375,1.0,283.1499938964844,288.0337219238281,291.05291748046875,293.0798645019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367908596992493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4899.7392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2811.74755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12064980,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05816650390625,0.8576784729957581,0.553837776184082,0.5023722052574158,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.9750983119010924,0.8014647364616394,0.7600410580635071,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580749511719,0.9571158289909364,0.7584976553916931,0.5309385061264038,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.8168973922729492,0.4735696017742157,0.4534559249877929,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584716796875,0.7245734333992004,0.3255480527877807,1.4922525882720947,289.05810546875,284.95001220703125,295.89044189453125,288.07049560546875,295.89129638671875,297.3205871582031,289.057373046875,1.0,0.8454578518867493,1.0,1.0,0.0,1.0,-4.492794036865234,4.492777824401856,1.623896969249472e-05,3.4730281829833984,1.0,0.6499999761581421,0.0,320.0742492675781,322.0,31098.921875,-0.0,7664.01611328125,1.0,283.1499938964844,288.0107421875,291.0596923828125,293.0779113769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346222043037415,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.04345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2791.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065040,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05816650390625,0.8576784729957581,0.553837776184082,0.5023722052574158,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.9750983119010924,0.8014647364616394,0.7600410580635071,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580749511719,0.9571158289909364,0.7584976553916931,0.5309385061264038,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.8168973922729492,0.4735696017742157,0.4534559249877929,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584716796875,0.7245734333992004,0.3255480527877807,1.4922525882720947,289.05810546875,284.95001220703125,295.89044189453125,288.07049560546875,295.89129638671875,297.3205871582031,289.057373046875,1.0,0.8454578518867493,1.0,1.0,0.0,1.0,-4.492794036865234,4.492777824401856,1.623896969249472e-05,3.4730281829833984,1.0,0.6499999761581421,0.0,320.0742492675781,322.0,31098.921875,-0.0,7664.01611328125,1.0,283.1499938964844,288.0107421875,291.0596923828125,293.0779113769531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346222043037415,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.04345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2791.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065100,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.857456624507904,0.5533506274223328,0.5019500851631165,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442199707031,0.9750961065292358,0.8013982772827148,0.7599965333938599,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442199707031,0.958174467086792,0.7608579397201538,0.5325712561607361,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0444030761719,0.8170626759529114,0.4738428592681885,0.4537225067615509,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04461669921875,0.7246019840240479,0.3255655467510223,1.4923657178878784,289.04425048828125,284.95001220703125,295.857421875,288.07427978515625,295.8582458496094,297.3178100585937,289.04351806640625,1.0,0.845767080783844,1.0,1.0,0.0,1.0,-4.494656562805176,4.494640350341797,1.6252444765996188e-05,3.4744701385498047,1.0,0.6499999761581421,0.0,320.166748046875,322.0,31025.17578125,-0.0,7672.26318359375,1.0,283.1499938964844,287.999267578125,291.06329345703125,293.0771484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335116505622864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4889.7587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2781.15966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065160,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303039550781,0.8568910956382751,0.5528364777565002,0.5015207529067993,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301818847656,0.9747176766395568,0.8012914061546326,0.7599321603775024,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301818847656,0.958814024925232,0.7631926536560059,0.534199595451355,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.8169116973876953,0.4740911424160003,0.4539836347103119,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03057861328125,0.7243589758872986,0.3255645036697387,1.4924819469451904,289.0302429199219,284.95001220703125,295.8240051269531,288.0780029296875,295.8248596191406,297.31500244140625,289.02947998046875,1.0,0.8462421298027039,1.0,1.0,0.0,1.0,-4.49647855758667,4.496461868286133,1.6265641534118913e-05,3.4758834838867188,1.0,0.6499999761581421,0.0,320.70831298828125,325.0,30950.447265625,-0.0,7683.80908203125,1.0,283.1499938964844,287.9876403808594,291.0669250488281,293.076416015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323969841003418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4886.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2770.7705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065220,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.8551236987113953,0.5517337918281555,0.5006267428398132,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.973246157169342,0.8009651303291321,0.7597312331199646,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.9593167304992676,0.7677896618843079,0.5374307632446289,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.001708984375,0.816015362739563,0.4745176434516907,0.4544731676578522,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.001953125,0.7233613729476929,0.3255097866058349,1.492636799812317,289.0015869140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7572937011719,297.3092346191406,289.00079345703125,1.0,0.8474657535552979,1.0,1.0,0.0,1.0,-4.499829292297363,4.499813079833984,1.6289941413560882e-05,3.478488206863404,1.0,0.6499999761581421,0.0,322.6115417480469,328.0,30797.853515625,-0.0,7712.0546875,1.0,283.1499938964844,287.96392822265625,291.0740966796875,293.0747985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830165445804596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4879.6123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2749.98583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065280,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00164794921875,0.8551236987113953,0.5517337918281555,0.5006267428398132,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.973246157169342,0.8009651303291321,0.7597312331199646,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00152587890625,0.9593167304992676,0.7677896618843079,0.5374307632446289,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.001708984375,0.816015362739563,0.4745176434516907,0.4544731676578522,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.001953125,0.7233613729476929,0.3255097866058349,1.492636799812317,289.0015869140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7572937011719,297.3092346191406,289.00079345703125,1.0,0.8474657535552979,1.0,1.0,0.0,1.0,-4.499829292297363,4.499813079833984,1.6289941413560882e-05,3.478488206863404,1.0,0.6499999761581421,0.0,322.6115417480469,328.0,30797.853515625,-0.0,7712.0546875,1.0,283.1499938964844,287.96392822265625,291.0740966796875,293.0747985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830165445804596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4879.6123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2749.98583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.852822482585907,0.5505280494689941,0.4996667206287384,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.9711363911628724,0.8004794120788574,0.7594090700149536,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.9591585397720336,0.7722826600074768,0.5406107902526855,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97222900390625,0.8146017789840698,0.4748451709747314,0.4548973739147186,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7219184041023254,0.3253812789916992,1.4925930500030518,288.9721069335937,284.95001220703125,295.6881103515625,288.0920104980469,295.68896484375,297.3033752441406,288.9712829589844,1.0,0.8488666415214539,1.0,1.0,0.0,1.0,-4.502574920654297,4.502558708190918,1.6309886632370763e-05,3.4806272983551025,1.0,0.6499999761581421,0.0,325.19189453125,331.0,30641.11328125,-0.0,7743.09912109375,1.0,283.1499938964844,287.9395446777344,291.080810546875,293.0725402832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279272317886353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4872.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2729.158447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.852822482585907,0.5505280494689941,0.4996667206287384,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.9711363911628724,0.8004794120788574,0.7594090700149536,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.9591585397720336,0.7722826600074768,0.5406107902526855,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97222900390625,0.8146017789840698,0.4748451709747314,0.4548973739147186,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7219184041023254,0.3253812789916992,1.4925930500030518,288.9721069335937,284.95001220703125,295.6881103515625,288.0920104980469,295.68896484375,297.3033752441406,288.9712829589844,1.0,0.8488666415214539,1.0,1.0,0.0,1.0,-4.502574920654297,4.502558708190918,1.6309886632370763e-05,3.4806272983551025,1.0,0.6499999761581421,0.0,325.19189453125,331.0,30641.11328125,-0.0,7743.09912109375,1.0,283.1499938964844,287.9395446777344,291.080810546875,293.0725402832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279272317886353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4872.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2729.158447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065460,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420471191406,0.8502758145332336,0.5492327809333801,0.4986390471458435,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.9686826467514038,0.7998515963554382,0.758967399597168,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.958677351474762,0.7766823172569275,0.5437361001968384,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.8129247426986694,0.4750852584838867,0.4552525877952575,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9423522949219,0.7202491164207458,0.3251887857913971,1.4923245906829834,288.94195556640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6202697753906,297.29742431640625,288.9411315917969,1.0,0.8502997159957886,1.0,1.0,0.0,1.0,-4.50467586517334,4.504659652709961,1.6325169781339355e-05,3.4822680950164795,1.0,0.6499999761581421,0.0,328.08282470703125,334.0,30481.109375,-0.0,7773.9462890625,1.0,283.1499938964844,287.9146423339844,291.0868835449219,293.06951904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256864547729492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4864.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2708.328369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065520,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420471191406,0.8502758145332336,0.5492327809333801,0.4986390471458435,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.9686826467514038,0.7998515963554382,0.758967399597168,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.958677351474762,0.7766823172569275,0.5437361001968384,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9421081542969,0.8129247426986694,0.4750852584838867,0.4552525877952575,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9423522949219,0.7202491164207458,0.3251887857913971,1.4923245906829834,288.94195556640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6202697753906,297.29742431640625,288.9411315917969,1.0,0.8502997159957886,1.0,1.0,0.0,1.0,-4.50467586517334,4.504659652709961,1.6325169781339355e-05,3.4822680950164795,1.0,0.6499999761581421,0.0,328.08282470703125,334.0,30481.109375,-0.0,7773.9462890625,1.0,283.1499938964844,287.9146423339844,291.0868835449219,293.06951904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256864547729492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4864.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2708.328369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065580,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.8475922346115112,0.5478432774543762,0.4975340962409973,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91119384765625,0.9659913778305054,0.7990701198577881,0.7583895325660706,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.9579991698265076,0.7809803485870361,0.5467969179153442,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114074707031,0.8110744953155518,0.4752317368984222,0.4555272758007049,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9116516113281,0.7184314131736755,0.3249294757843017,1.491791844367981,288.9112548828125,284.95001220703125,295.5508117675781,288.10333251953125,295.5516967773437,297.2914428710937,288.9104309082031,1.0,0.8516949415206909,1.0,1.0,0.0,1.0,-4.506026268005371,4.506010055541992,1.633501233300194e-05,3.483327388763428,1.0,0.6499999761581421,0.0,331.1365661621094,337.0,30318.55859375,-0.0,7803.01123046875,1.0,283.1499938964844,287.8893127441406,291.0920715332031,293.0654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234362006187439,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4857.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,2687.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065640,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.8475922346115112,0.5478432774543762,0.4975340962409973,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91119384765625,0.9659913778305054,0.7990701198577881,0.7583895325660706,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.9579991698265076,0.7809803485870361,0.5467969179153442,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114074707031,0.8110744953155518,0.4752317368984222,0.4555272758007049,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9116516113281,0.7184314131736755,0.3249294757843017,1.491791844367981,288.9112548828125,284.95001220703125,295.5508117675781,288.10333251953125,295.5516967773437,297.2914428710937,288.9104309082031,1.0,0.8516949415206909,1.0,1.0,0.0,1.0,-4.506026268005371,4.506010055541992,1.633501233300194e-05,3.483327388763428,1.0,0.6499999761581421,0.0,331.1365661621094,337.0,30318.55859375,-0.0,7803.01123046875,1.0,283.1499938964844,287.8893127441406,291.0920715332031,293.0654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234362006187439,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4857.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,2687.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065700,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8958740234375,0.8462285995483398,0.5471189618110657,0.4969565868377685,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957214355469,0.9645885229110718,0.7986302971839905,0.7580562233924866,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957214355469,0.9576205611228944,0.7830970883369446,0.5483059287071228,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8959350585937,0.8101100921630859,0.4752753376960754,0.4556381702423095,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.89617919921875,0.7174890637397766,0.3247790932655334,1.4914392232894895,288.8957824707031,284.95001220703125,295.51666259765625,288.1055908203125,295.5175170898437,297.2884521484375,288.8949584960937,1.0,0.8523704409599304,1.0,1.0,0.0,1.0,-4.50645637512207,4.506440162658691,1.6338157365680672e-05,3.4836671352386475,1.0,0.6499999761581421,0.0,332.69091796875,337.0,30236.69921875,-0.0,7816.76025390625,1.0,283.1499938964844,287.8765563964844,291.0943603515625,293.0630187988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223150968551636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4852.99853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.03076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065760,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.844855546951294,0.5463748574256897,0.4963618814945221,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802185058594,0.9631527066230774,0.7981568574905396,0.7576920390129089,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802185058594,0.9572215676307678,0.7851912379264832,0.5498000383377075,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88043212890625,0.8091229796409607,0.475298672914505,0.455730676651001,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88067626953125,0.7165273427963257,0.3246147930622101,1.4910273551940918,288.8802795410156,284.95001220703125,295.4826965332031,288.1075744628906,295.4835205078125,297.2854919433594,288.8794250488281,1.0,0.8530275821685791,1.0,1.0,0.0,1.0,-4.506716728210449,4.50670051574707,1.63400691235438e-05,3.483875274658203,1.0,0.6499999761581421,0.0,334.2561340332031,340.0,30154.669921875,-0.0,7829.90185546875,1.0,283.1499938964844,287.86376953125,291.09637451171875,293.06036376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211978673934937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4848.86962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2666.67041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065820,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.8420934677124023,0.5448293685913086,0.4951224029064178,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84912109375,0.9601962566375732,0.7971113920211792,0.7568725347518921,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84912109375,0.956377387046814,0.7893139123916626,0.552743673324585,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8493347167969,0.8070893883705139,0.4752861857414245,0.4558613300323486,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8495788574219,0.7145531177520752,0.3242462873458862,1.4900306463241575,288.84918212890625,284.95001220703125,295.4154357910156,288.1106262207031,295.41632080078125,297.2796630859375,288.8483581542969,1.0,0.8542828559875488,1.0,1.0,0.0,1.0,-4.506740570068359,4.506723880767822,1.6340283764293417e-05,3.4839060306549072,1.0,0.6499999761581421,0.0,337.4037170410156,343.0,29990.673828125,-0.0,7854.28466796875,1.0,283.1499938964844,287.838134765625,291.0994873046875,293.0541381835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189823031425476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4840.390625,0.0,149.58847045898438,1895.4371337890625,0.0,2646.143310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065880,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.8420934677124023,0.5448293685913086,0.4951224029064178,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84912109375,0.9601962566375732,0.7971113920211792,0.7568725347518921,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84912109375,0.956377387046814,0.7893139123916626,0.552743673324585,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8493347167969,0.8070893883705139,0.4752861857414245,0.4558613300323486,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8495788574219,0.7145531177520752,0.3242462873458862,1.4900306463241575,288.84918212890625,284.95001220703125,295.4154357910156,288.1106262207031,295.41632080078125,297.2796630859375,288.8483581542969,1.0,0.8542828559875488,1.0,1.0,0.0,1.0,-4.506740570068359,4.506723880767822,1.6340283764293417e-05,3.4839060306549072,1.0,0.6499999761581421,0.0,337.4037170410156,343.0,29990.673828125,-0.0,7854.28466796875,1.0,283.1499938964844,287.838134765625,291.0994873046875,293.0541381835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189823031425476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4840.390625,0.0,149.58847045898438,1895.4371337890625,0.0,2646.143310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12065940,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183288574219,0.8393274545669556,0.5432175993919373,0.4938243329524994,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81817626953125,0.9571492075920104,0.7959489822387695,0.7559444308280945,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.81817626953125,0.9554925560951232,0.793358564376831,0.5556339621543884,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183898925781,0.8049904704093933,0.4752038419246673,0.4559272527694702,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8186340332031,0.7125210762023926,0.3238315880298614,1.488831639289856,288.8182373046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3503112792969,297.27392578125,288.8173828125,1.0,0.8554638028144836,1.0,1.0,0.0,1.0,-4.506176471710205,4.506160259246826,1.633623287489172e-05,3.483480930328369,1.0,0.6499999761581421,0.0,340.5592041015625,346.0,29827.623046875,-0.0,7876.31884765625,1.0,283.1499938964844,287.8126525878906,291.1014404296875,293.0467834472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168125748634338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4831.6630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2626.065673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066000,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183288574219,0.8393274545669556,0.5432175993919373,0.4938243329524994,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81817626953125,0.9571492075920104,0.7959489822387695,0.7559444308280945,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.81817626953125,0.9554925560951232,0.793358564376831,0.5556339621543884,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183898925781,0.8049904704093933,0.4752038419246673,0.4559272527694702,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8186340332031,0.7125210762023926,0.3238315880298614,1.488831639289856,288.8182373046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3503112792969,297.27392578125,288.8173828125,1.0,0.8554638028144836,1.0,1.0,0.0,1.0,-4.506176471710205,4.506160259246826,1.633623287489172e-05,3.483480930328369,1.0,0.6499999761581421,0.0,340.5592041015625,346.0,29827.623046875,-0.0,7876.31884765625,1.0,283.1499938964844,287.8126525878906,291.1014404296875,293.0467834472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168125748634338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4831.6630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2626.065673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066060,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.8365639448165894,0.5415418744087219,0.4924692511558532,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.9540218710899352,0.794670045375824,0.7549073100090027,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.9545762538909912,0.7973247766494751,0.5584704279899597,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878112792969,0.8028562664985657,0.4750521183013916,0.4559283554553985,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.7104303240776062,0.3233723640441894,1.487435221672058,288.78765869140625,284.95001220703125,295.2851867675781,288.11260986328125,295.2860717773437,297.26837158203125,288.7868347167969,1.0,0.8565676212310791,1.0,1.0,0.0,1.0,-4.505031108856201,4.505014896392822,1.63279637490632e-05,3.48260498046875,1.0,0.6499999761581421,0.0,343.7121887207031,349.0,29666.787109375,-0.0,7895.9423828125,1.0,283.1499938964844,287.7874755859375,291.1019897460937,293.0381164550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147013187408447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4822.70068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2606.552978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066120,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.8365639448165894,0.5415418744087219,0.4924692511558532,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.9540218710899352,0.794670045375824,0.7549073100090027,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.9545762538909912,0.7973247766494751,0.5584704279899597,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7878112792969,0.8028562664985657,0.4750521183013916,0.4559283554553985,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.7104303240776062,0.3233723640441894,1.487435221672058,288.78765869140625,284.95001220703125,295.2851867675781,288.11260986328125,295.2860717773437,297.26837158203125,288.7868347167969,1.0,0.8565676212310791,1.0,1.0,0.0,1.0,-4.505031108856201,4.505014896392822,1.63279637490632e-05,3.48260498046875,1.0,0.6499999761581421,0.0,343.7121887207031,349.0,29666.787109375,-0.0,7895.9423828125,1.0,283.1499938964844,287.7874755859375,291.1019897460937,293.0381164550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147013187408447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4822.70068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2606.552978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066180,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.8338125944137573,0.539814293384552,0.4910674691200256,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.950832724571228,0.7932929992675781,0.7537779808044434,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.9536423683166504,0.8012250661849976,0.5612611174583435,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.8007104396820068,0.4748422503471374,0.4558747410774231,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.7082838416099548,0.3228769600391388,1.4858767986297607,288.7575988769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2237854003906,297.2630310058594,288.7568054199219,1.0,0.8576056957244873,1.0,1.0,0.0,1.0,-4.5034027099609375,4.503386497497559,1.6316187611664645e-05,3.481353759765625,1.0,0.6499999761581421,0.0,346.8580017089844,352.0,29509.130859375,-0.0,7913.5146484375,1.0,283.1499938964844,287.7627868652344,291.10113525390625,293.0282287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126746416091919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4813.55908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2587.845458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066240,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.8338125944137573,0.539814293384552,0.4910674691200256,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.950832724571228,0.7932929992675781,0.7537779808044434,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575378417969,0.9536423683166504,0.8012250661849976,0.5612611174583435,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.8007104396820068,0.4748422503471374,0.4558747410774231,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.7082838416099548,0.3228769600391388,1.4858767986297607,288.7575988769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2237854003906,297.2630310058594,288.7568054199219,1.0,0.8576056957244873,1.0,1.0,0.0,1.0,-4.5034027099609375,4.503386497497559,1.6316187611664645e-05,3.481353759765625,1.0,0.6499999761581421,0.0,346.8580017089844,352.0,29509.130859375,-0.0,7913.5146484375,1.0,283.1499938964844,287.7627868652344,291.10113525390625,293.0282287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126746416091919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4813.55908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2587.845458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066300,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74298095703125,0.8324404954910278,0.5389305949211121,0.4903486669063568,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.9492152333259584,0.7925649881362915,0.7531763315200806,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.9531673789024352,0.803142786026001,0.562636137008667,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430419921875,0.7996329069137573,0.4747141897678375,0.4558261632919311,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432861328125,0.7071942687034607,0.3226154148578644,1.4850353002548218,288.7428894042969,284.95001220703125,295.19287109375,288.1100158691406,295.193603515625,297.2604064941406,288.7420959472656,1.0,0.8580983281135559,1.0,1.0,0.0,1.0,-4.502396583557129,4.50238037109375,1.6308908016071655e-05,3.480579137802124,1.0,0.6499999761581421,0.0,348.42706298828125,352.0,29431.982421875,-0.0,7921.4765625,1.0,283.1499938964844,287.75067138671875,291.1000671386719,293.02276611328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116954565048218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4808.92041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
