time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.8310695886611938,0.5380352735519409,0.4896197617053985,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.9475820660591124,0.7918115854263306,0.7525522112846375,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.9526790380477904,0.8050152659416199,0.5639880299568176,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7285461425781,0.7985519766807556,0.4745723307132721,0.4557650089263916,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.728759765625,0.7061015367507935,0.3223459124565124,1.4841594696044922,288.7283935546875,284.95001220703125,295.1633605957031,288.1083068847656,295.16412353515625,297.2577209472656,288.72760009765625,1.0,0.8585749268531799,1.0,1.0,0.0,1.0,-4.501266479492188,4.501250267028809,1.6300737115670927e-05,3.479709386825561,1.0,0.6499999761581421,0.0,349.996337890625,355.0,29356.064453125,-0.0,7928.9287109375,1.0,283.1499938964844,287.73876953125,291.0986022949219,293.0169372558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107439279556274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4804.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2570.0458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066420,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8283247351646423,0.5362085700035095,0.4881302714347839,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001037597656,0.9442617297172546,0.7902235984802246,0.751228928565979,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001037597656,0.9516370296478271,0.8086076378822327,0.5665887594223022,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002868652344,0.7963743805885315,0.4742446541786194,0.45560222864151,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70050048828125,0.7039024829864502,0.3217816948890686,1.4822994470596311,288.7001342773437,284.95001220703125,295.1065979003906,288.1034851074219,295.1073608398437,297.2520751953125,288.6993713378906,1.0,0.8594735264778137,1.0,1.0,0.0,1.0,-4.498575210571289,4.49855899810791,1.6281273929052986e-05,3.477635622024536,1.0,0.6499999761581421,0.0,353.1382751464844,358.0,29208.275390625,-0.0,7942.0712890625,1.0,283.1499938964844,287.715576171875,291.09429931640625,293.0041809082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089277744293213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.78076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2553.32275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066480,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8283247351646423,0.5362085700035095,0.4881302714347839,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001037597656,0.9442617297172546,0.7902235984802246,0.751228928565979,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001037597656,0.9516370296478271,0.8086076378822327,0.5665887594223022,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002868652344,0.7963743805885315,0.4742446541786194,0.45560222864151,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70050048828125,0.7039024829864502,0.3217816948890686,1.4822994470596311,288.7001342773437,284.95001220703125,295.1065979003906,288.1034851074219,295.1073608398437,297.2520751953125,288.6993713378906,1.0,0.8594735264778137,1.0,1.0,0.0,1.0,-4.498575210571289,4.49855899810791,1.6281273929052986e-05,3.477635622024536,1.0,0.6499999761581421,0.0,353.1382751464844,358.0,29208.275390625,-0.0,7942.0712890625,1.0,283.1499938964844,287.715576171875,291.09429931640625,293.0041809082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089277744293213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.78076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2553.32275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066540,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.8255885243415833,0.5343447327613831,0.4866060018539428,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9408982396125792,0.7885466814041138,0.7498193383216858,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9505560994148254,0.812095046043396,0.5691015720367432,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.7941938638687134,0.4738666117191314,0.4553912580013275,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734313964844,0.7017008066177368,0.3211889564990997,1.4803099632263184,288.673095703125,284.95001220703125,295.0531616210937,288.0967102050781,295.0539245605469,297.2465515136719,288.6723327636719,1.0,0.8603082895278931,1.0,1.0,0.0,1.0,-4.495417594909668,4.495401382446289,1.6258436517091468e-05,3.4751980304718018,1.0,0.6499999761581421,0.0,356.268798828125,361.0,29067.06640625,-0.0,7953.19189453125,1.0,283.1499938964844,287.693359375,291.08819580078125,292.98992919921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072438836097717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4785.20263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2537.835693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066600,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.8255885243415833,0.5343447327613831,0.4866060018539428,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9408982396125792,0.7885466814041138,0.7498193383216858,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9505560994148254,0.812095046043396,0.5691015720367432,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.7941938638687134,0.4738666117191314,0.4553912580013275,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734313964844,0.7017008066177368,0.3211889564990997,1.4803099632263184,288.673095703125,284.95001220703125,295.0531616210937,288.0967102050781,295.0539245605469,297.2465515136719,288.6723327636719,1.0,0.8603082895278931,1.0,1.0,0.0,1.0,-4.495417594909668,4.495401382446289,1.6258436517091468e-05,3.4751980304718018,1.0,0.6499999761581421,0.0,356.268798828125,361.0,29067.06640625,-0.0,7953.19189453125,1.0,283.1499938964844,287.693359375,291.08819580078125,292.98992919921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072438836097717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4785.20263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2537.835693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066660,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474914550781,0.8228721022605896,0.5324630737304688,0.4850608110427856,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473693847656,0.9375197887420654,0.7868005633354187,0.7483418583869934,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473388671875,0.9494763016700744,0.8155269622802734,0.5715694427490234,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.7920264601707458,0.4734483957290649,0.4551408290863037,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477355957031,0.6995115876197815,0.3205755352973938,1.4782205820083618,288.6473999023437,284.95001220703125,295.00347900390625,288.08795166015625,295.0040588378906,297.2411193847656,288.646728515625,1.0,0.8610935807228088,1.0,1.0,0.0,1.0,-4.4919304847717285,4.49191427230835,1.623322896193713e-05,3.472503423690796,1.0,0.6499999761581421,0.0,359.37872314453125,364.0,28933.482421875,-0.0,7962.7822265625,1.0,283.1499938964844,287.6723022460937,291.0802307128906,292.9742736816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057149648666382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4775.56787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2523.789306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066720,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6474914550781,0.8228721022605896,0.5324630737304688,0.4850608110427856,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473693847656,0.9375197887420654,0.7868005633354187,0.7483418583869934,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473388671875,0.9494763016700744,0.8155269622802734,0.5715694427490234,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.7920264601707458,0.4734483957290649,0.4551408290863037,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6477355957031,0.6995115876197815,0.3205755352973938,1.4782205820083618,288.6473999023437,284.95001220703125,295.00347900390625,288.08795166015625,295.0040588378906,297.2411193847656,288.646728515625,1.0,0.8610935807228088,1.0,1.0,0.0,1.0,-4.4919304847717285,4.49191427230835,1.623322896193713e-05,3.472503423690796,1.0,0.6499999761581421,0.0,359.37872314453125,364.0,28933.482421875,-0.0,7962.7822265625,1.0,283.1499938964844,287.6723022460937,291.0802307128906,292.9742736816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057149648666382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4775.56787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2523.789306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066780,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236267089844,0.8201813101768494,0.5305784940719604,0.4835105240345001,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.9341421723365784,0.7849908471107483,0.7468016147613525,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.9484110474586488,0.818914532661438,0.5740038156509399,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236572265625,0.7898788452148438,0.4729933738708496,0.4548536539077759,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238708496094,0.6973431706428528,0.3199468553066253,1.4760527610778809,288.6235656738281,284.95001220703125,294.9578857421875,288.0770263671875,294.95855712890625,297.2360534667969,288.6228942871094,1.0,0.8618364334106445,1.0,1.0,0.0,1.0,-4.48818302154541,4.488166809082031,1.6206146028707735e-05,3.4696044921875,1.0,0.6499999761581421,0.0,362.4631042480469,367.0,28809.6640625,-0.0,7971.0849609375,1.0,283.1499938964844,287.6527404785156,291.0700988769531,292.9570007324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043584227561951,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4765.91259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2511.33984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066840,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236267089844,0.8201813101768494,0.5305784940719604,0.4835105240345001,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.9341421723365784,0.7849908471107483,0.7468016147613525,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.9484110474586488,0.818914532661438,0.5740038156509399,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236572265625,0.7898788452148438,0.4729933738708496,0.4548536539077759,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238708496094,0.6973431706428528,0.3199468553066253,1.4760527610778809,288.6235656738281,284.95001220703125,294.9578857421875,288.0770263671875,294.95855712890625,297.2360534667969,288.6228942871094,1.0,0.8618364334106445,1.0,1.0,0.0,1.0,-4.48818302154541,4.488166809082031,1.6206146028707735e-05,3.4696044921875,1.0,0.6499999761581421,0.0,362.4631042480469,367.0,28809.6640625,-0.0,7971.0849609375,1.0,283.1499938964844,287.6527404785156,291.0700988769531,292.9570007324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043584227561951,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4765.91259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2511.33984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066900,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123352050781,0.8188430666923523,0.5296348929405212,0.4827340841293335,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122131347656,0.9324583411216736,0.7840685248374939,0.7460141181945801,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122131347656,0.9478856325149536,0.8205966353416443,0.575212299823761,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61236572265625,0.7888142466545105,0.472755879163742,0.4547000229358673,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.612548828125,0.6962684988975525,0.3196292817592621,1.4749516248703003,288.6122436523437,284.95001220703125,294.936767578125,288.0707397460937,294.93731689453125,297.2336730957031,288.61163330078125,1.0,0.8621969223022461,1.0,1.0,0.0,1.0,-4.486242771148682,4.486226558685303,1.619213435333222e-05,3.468103408813477,1.0,0.6499999761581421,0.0,363.9981384277344,367.0,28751.173828125,-0.0,7974.90380859375,1.0,283.1499938964844,287.6434631347656,291.0643310546875,292.94781494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037529587745667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4761.0869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2505.787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12066960,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015930175781,0.8175087571144104,0.5286914110183716,0.481957197189331,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.9307795763015748,0.7831348776817322,0.7452152967453003,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014709472656,0.9473655223846436,0.8222711086273193,0.5764151215553284,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.7877562046051025,0.4725121259689331,0.4545399248600006,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.601806640625,0.6952009797096252,0.3193104267120361,1.4738420248031616,288.6015319824219,284.95001220703125,294.9168395996094,288.0638732910156,294.9173583984375,297.2314147949219,288.6009521484375,1.0,0.862550675868988,1.0,1.0,0.0,1.0,-4.484264373779297,4.484248161315918,1.6177848010556772e-05,3.466571807861328,1.0,0.6499999761581421,0.0,365.5280456542969,370.0,28695.748046875,-0.0,7978.5185546875,1.0,283.1499938964844,287.6346740722656,291.0579528808594,292.9382629394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803199291229248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4756.27685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2500.711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067020,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.814850389957428,0.5268088579177856,0.4804057478904724,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.9274454712867736,0.7812402248382568,0.7435896992683411,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.9463441967964172,0.8256023526191711,0.5788069367408752,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.7856628894805908,0.4720101356506347,0.4542043805122375,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820617675781,0.6930911540985107,0.3186724781990051,1.4716142416000366,288.5818176269531,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2272644042969,288.5812683105469,1.0,0.8632434010505676,1.0,1.0,0.0,1.0,-4.480230331420898,4.48021411895752,1.6148736904142424e-05,3.4634482860565186,1.0,0.6499999761581421,0.0,368.5729370117188,373.0,28594.11328125,-0.0,7985.3076171875,1.0,283.1499938964844,287.6185302734375,291.0434875488281,292.9178466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022599816322327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4746.70166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2492.105712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067080,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.814850389957428,0.5268088579177856,0.4804057478904724,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.9274454712867736,0.7812402248382568,0.7435896992683411,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.9463441967964172,0.8256023526191711,0.5788069367408752,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.7856628894805908,0.4720101356506347,0.4542043805122375,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820617675781,0.6930911540985107,0.3186724781990051,1.4716142416000366,288.5818176269531,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2272644042969,288.5812683105469,1.0,0.8632434010505676,1.0,1.0,0.0,1.0,-4.480230331420898,4.48021411895752,1.6148736904142424e-05,3.4634482860565186,1.0,0.6499999761581421,0.0,368.5729370117188,373.0,28594.11328125,-0.0,7985.3076171875,1.0,283.1499938964844,287.6185302734375,291.0434875488281,292.9178466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022599816322327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4746.70166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2492.105712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067140,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.8122004866600037,0.5249367952346802,0.4788612425327301,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56427001953125,0.9241542220115662,0.7793198823928833,0.7419371008872986,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56427001953125,0.945351243019104,0.8289176225662231,0.5811859369277954,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643920898437,0.7836035490036011,0.4714955389499664,0.4538548290729522,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.6910179853439331,0.3180382549762726,1.469393968582153,288.5643005371094,284.95001220703125,294.8500061035156,288.0303649902344,294.850341796875,297.2235717773437,288.5638427734375,1.0,0.8639243841171265,1.0,1.0,0.0,1.0,-4.47614860534668,4.476132392883301,1.6119302017614245e-05,3.4602859020233154,1.0,0.6499999761581421,0.0,371.6007080078125,376.0,28504.4921875,-0.0,7991.75244140625,1.0,283.1499938964844,287.60418701171875,291.0267944335937,292.8959350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015618324279785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4737.2041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2485.713134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067200,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.8122004866600037,0.5249367952346802,0.4788612425327301,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56427001953125,0.9241542220115662,0.7793198823928833,0.7419371008872986,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56427001953125,0.945351243019104,0.8289176225662231,0.5811859369277954,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643920898437,0.7836035490036011,0.4714955389499664,0.4538548290729522,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.6910179853439331,0.3180382549762726,1.469393968582153,288.5643005371094,284.95001220703125,294.8500061035156,288.0303649902344,294.850341796875,297.2235717773437,288.5638427734375,1.0,0.8639243841171265,1.0,1.0,0.0,1.0,-4.47614860534668,4.476132392883301,1.6119302017614245e-05,3.4602859020233154,1.0,0.6499999761581421,0.0,371.6007080078125,376.0,28504.4921875,-0.0,7991.75244140625,1.0,283.1499938964844,287.60418701171875,291.0267944335937,292.8959350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015618324279785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4737.2041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2485.713134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067260,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5488586425781,0.8095550537109375,0.5230821371078491,0.4773308932781219,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.9209191203117372,0.7773790955543518,0.7402633428573608,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.944389820098877,0.8322197198867798,0.5835549235343933,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54888916015625,0.781581699848175,0.4709725677967071,0.4534957706928253,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.6889870166778564,0.3174132108688354,1.4672071933746338,288.5487976074219,284.95001220703125,294.8227844238281,288.0108947753906,294.8231506347656,297.2203369140625,288.5483703613281,1.0,0.8646007180213928,1.0,1.0,0.0,1.0,-4.472075462341309,4.47205924987793,1.6089947166619822e-05,3.4571280479431152,1.0,0.6499999761581421,0.0,374.6115417480469,379.0,28424.50390625,-0.0,7998.0859375,1.0,283.1499938964844,287.591552734375,291.00799560546875,292.8724365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010134100914001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4727.75,0.0,149.58847045898438,1895.4371337890625,0.0,2480.694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067320,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5488586425781,0.8095550537109375,0.5230821371078491,0.4773308932781219,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.9209191203117372,0.7773790955543518,0.7402633428573608,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.944389820098877,0.8322197198867798,0.5835549235343933,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54888916015625,0.781581699848175,0.4709725677967071,0.4534957706928253,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.6889870166778564,0.3174132108688354,1.4672071933746338,288.5487976074219,284.95001220703125,294.8227844238281,288.0108947753906,294.8231506347656,297.2203369140625,288.5483703613281,1.0,0.8646007180213928,1.0,1.0,0.0,1.0,-4.472075462341309,4.47205924987793,1.6089947166619822e-05,3.4571280479431152,1.0,0.6499999761581421,0.0,374.6115417480469,379.0,28424.50390625,-0.0,7998.0859375,1.0,283.1499938964844,287.591552734375,291.00799560546875,292.8724365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010134100914001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4727.75,0.0,149.58847045898438,1895.4371337890625,0.0,2480.694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067380,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.8068944811820984,0.5212364792823792,0.4758103191852569,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.917737364768982,0.7754112482070923,0.738565981388092,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.9434463381767272,0.8354981541633606,0.5859093070030212,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.7795884013175964,0.4704367518424988,0.4531258344650268,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.68699049949646,0.3167942464351654,1.4650510549545288,288.53399658203125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973022460937,297.21746826171875,288.5335998535156,1.0,0.8652744293212891,1.0,1.0,0.0,1.0,-4.467991828918457,4.467976093292236,1.6060537745943293e-05,3.453960418701172,1.0,0.6499999761581421,0.0,377.6178894042969,382.0,28347.880859375,-0.0,8004.32568359375,1.0,283.1499938964844,287.5795288085937,290.9882507324219,292.8480224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004860281944275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.2607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2475.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067440,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.8068944811820984,0.5212364792823792,0.4758103191852569,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.917737364768982,0.7754112482070923,0.738565981388092,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.9434463381767272,0.8354981541633606,0.5859093070030212,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.7795884013175964,0.4704367518424988,0.4531258344650268,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.68699049949646,0.3167942464351654,1.4650510549545288,288.53399658203125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973022460937,297.21746826171875,288.5335998535156,1.0,0.8652744293212891,1.0,1.0,0.0,1.0,-4.467991828918457,4.467976093292236,1.6060537745943293e-05,3.453960418701172,1.0,0.6499999761581421,0.0,377.6178894042969,382.0,28347.880859375,-0.0,8004.32568359375,1.0,283.1499938964844,287.5795288085937,290.9882507324219,292.8480224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004860281944275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.2607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2475.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067500,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.8055521845817566,0.5203149318695068,0.4750517010688782,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267944335937,0.916166603565216,0.7744162082672119,0.7377073764801025,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267639160156,0.9429779648780824,0.8371269702911377,0.5870797038078308,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.7785999774932861,0.4701631069183349,0.4529358446598053,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270080566406,0.6860026717185974,0.3164858818054199,1.4639796018600464,288.5267944335937,284.95001220703125,294.7845153808594,287.9808349609375,294.7848205566406,297.21612548828125,288.5263977050781,1.0,0.8656097650527954,1.0,1.0,0.0,1.0,-4.465933799743652,4.465918064117432,1.604572571523022e-05,3.4523634910583496,1.0,0.6499999761581421,0.0,379.1219787597656,382.0,28310.615234375,-0.0,8007.38037109375,1.0,283.1499938964844,287.5736694335937,290.97821044921875,292.83563232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002282381057739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4713.52685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2473.51171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067560,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198059082031,0.8042076230049133,0.5193938612937927,0.4742936789989471,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51971435546875,0.9146103262901306,0.773413360118866,0.7368416786193848,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51971435546875,0.9425109624862672,0.8387478590011597,0.5882449746131897,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198059082031,0.7776163816452026,0.4698851704597473,0.4527420699596405,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199279785156,0.685021162033081,0.3161778748035431,1.4629108905792236,288.5197448730469,284.95001220703125,294.7723693847656,287.9706115722656,294.772705078125,297.2148132324219,288.51934814453125,1.0,0.8659437298774719,1.0,1.0,0.0,1.0,-4.463860511779785,4.4638447761535645,1.6030810002121143e-05,3.450754404067993,1.0,0.6499999761581421,0.0,380.6271362304688,385.0,28274.134765625,-0.0,8010.37548828125,1.0,283.1499938964844,287.56793212890625,290.968017578125,292.8231811523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999756336212158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4708.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2471.2021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067620,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8015348315238953,0.5175524353981018,0.4727786779403686,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.9115473628044128,0.7713856101036072,0.7350897789001465,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.941581130027771,0.8419673442840576,0.5905603170394897,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.7756637334823608,0.4693168997764587,0.452343225479126,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.6830767393112183,0.3155626356601715,1.4607784748077393,288.5060119628906,284.95001220703125,294.7490234375,287.94989013671875,294.7492980957031,297.21240234375,288.5056457519531,1.0,0.8666067123413086,1.0,1.0,0.0,1.0,-4.459665298461914,4.459649085998535,1.6000638424884528e-05,3.4474966526031494,1.0,0.6499999761581421,0.0,383.6400146484375,388.0,28203.173828125,-0.0,8016.17236328125,1.0,283.1499938964844,287.5567626953125,290.94744873046875,292.7981262207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994911074638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4699.42333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2466.77294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067680,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8015348315238953,0.5175524353981018,0.4727786779403686,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.9115473628044128,0.7713856101036072,0.7350897789001465,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.941581130027771,0.8419673442840576,0.5905603170394897,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.7756637334823608,0.4693168997764587,0.452343225479126,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.6830767393112183,0.3155626356601715,1.4607784748077393,288.5060119628906,284.95001220703125,294.7490234375,287.94989013671875,294.7492980957031,297.21240234375,288.5056457519531,1.0,0.8666067123413086,1.0,1.0,0.0,1.0,-4.459665298461914,4.459649085998535,1.6000638424884528e-05,3.4474966526031494,1.0,0.6499999761581421,0.0,383.6400146484375,388.0,28203.173828125,-0.0,8016.17236328125,1.0,283.1499938964844,287.5567626953125,290.94744873046875,292.7981262207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994911074638367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4699.42333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2466.77294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067740,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.7988839149475098,0.5157114863395691,0.471264511346817,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.9085590839385986,0.769325315952301,0.7333078384399414,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.9406545758247375,0.845151960849762,0.5928521156311035,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.7737290859222412,0.4687298536300659,0.4519272148609161,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4929504394531,0.6811566948890686,0.3149479329586029,1.4586507081985474,288.4927673339844,284.95001220703125,294.7267150878906,287.9288330078125,294.7270202636719,297.21014404296875,288.4924011230469,1.0,0.8672614693641663,1.0,1.0,0.0,1.0,-4.455390453338623,4.455374717712402,1.596992660779506e-05,3.44417667388916,1.0,0.6499999761581421,0.0,386.6559143066406,391.0,28134.681640625,-0.0,8021.65283203125,1.0,283.1499938964844,287.5460205078125,290.9265441894531,292.7728881835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990385890007019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4690.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2462.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067800,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.7988839149475098,0.5157114863395691,0.471264511346817,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.9085590839385986,0.769325315952301,0.7333078384399414,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.9406545758247375,0.845151960849762,0.5928521156311035,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.7737290859222412,0.4687298536300659,0.4519272148609161,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4929504394531,0.6811566948890686,0.3149479329586029,1.4586507081985474,288.4927673339844,284.95001220703125,294.7267150878906,287.9288330078125,294.7270202636719,297.21014404296875,288.4924011230469,1.0,0.8672614693641663,1.0,1.0,0.0,1.0,-4.455390453338623,4.455374717712402,1.596992660779506e-05,3.44417667388916,1.0,0.6499999761581421,0.0,386.6559143066406,391.0,28134.681640625,-0.0,8021.65283203125,1.0,283.1499938964844,287.5460205078125,290.9265441894531,292.7728881835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990385890007019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4690.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2462.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067860,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7962555885314941,0.5138701796531677,0.4697503745555877,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.9056593775749208,0.7672335505485535,0.7314966320991516,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.9397312998771667,0.8483008146286011,0.5951196551322937,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.7718127369880676,0.4681240320205688,0.4514939188957214,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801025390625,0.6792610883712769,0.3143333494663238,1.4565250873565674,288.4799499511719,284.95001220703125,294.7054443359375,287.907470703125,294.7057189941406,297.2080383300781,288.4795837402344,1.0,0.8679071664810181,1.0,1.0,0.0,1.0,-4.451033592224121,4.4510178565979,1.5938647266011685e-05,3.440791130065918,1.0,0.6499999761581421,0.0,389.67376708984375,394.0,28068.40625,-0.0,8026.7939453125,1.0,283.1499938964844,287.5356140136719,290.9053649902344,292.7474670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986198663711548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4680.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,2458.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067920,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7962555885314941,0.5138701796531677,0.4697503745555877,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.9056593775749208,0.7672335505485535,0.7314966320991516,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.9397312998771667,0.8483008146286011,0.5951196551322937,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.7718127369880676,0.4681240320205688,0.4514939188957214,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801025390625,0.6792610883712769,0.3143333494663238,1.4565250873565674,288.4799499511719,284.95001220703125,294.7054443359375,287.907470703125,294.7057189941406,297.2080383300781,288.4795837402344,1.0,0.8679071664810181,1.0,1.0,0.0,1.0,-4.451033592224121,4.4510178565979,1.5938647266011685e-05,3.440791130065918,1.0,0.6499999761581421,0.0,389.67376708984375,394.0,28068.40625,-0.0,8026.7939453125,1.0,283.1499938964844,287.5356140136719,290.9053649902344,292.7474670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986198663711548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4680.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,2458.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12067980,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.467529296875,0.7936509847640991,0.5120283961296082,0.4682359993457794,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46746826171875,0.9028639793395996,0.7651132345199585,0.7296587824821472,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674377441406,0.938812792301178,0.8514160513877869,0.5973641872406006,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4675598144531,0.7699156403541565,0.4675002992153168,0.4510442316532135,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676513671875,0.6773905754089355,0.3137190341949463,1.4544013738632202,288.4674987792969,284.95001220703125,294.6850891113281,287.8858642578125,294.6853332519531,297.2060852050781,288.4671325683594,1.0,0.8685441017150879,1.0,1.0,0.0,1.0,-4.44659948348999,4.446583271026611,1.5906840417301282e-05,3.4373443126678467,1.0,0.6499999761581421,0.0,392.6925354003906,397.0,28004.07421875,-0.0,8031.60791015625,1.0,283.1499938964844,287.5255432128906,290.8839111328125,292.721923828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982325553894043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4671.5927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2455.276611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068040,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.467529296875,0.7936509847640991,0.5120283961296082,0.4682359993457794,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46746826171875,0.9028639793395996,0.7651132345199585,0.7296587824821472,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674377441406,0.938812792301178,0.8514160513877869,0.5973641872406006,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4675598144531,0.7699156403541565,0.4675002992153168,0.4510442316532135,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676513671875,0.6773905754089355,0.3137190341949463,1.4544013738632202,288.4674987792969,284.95001220703125,294.6850891113281,287.8858642578125,294.6853332519531,297.2060852050781,288.4671325683594,1.0,0.8685441017150879,1.0,1.0,0.0,1.0,-4.44659948348999,4.446583271026611,1.5906840417301282e-05,3.4373443126678467,1.0,0.6499999761581421,0.0,392.6925354003906,397.0,28004.07421875,-0.0,8031.60791015625,1.0,283.1499938964844,287.5255432128906,290.8839111328125,292.721923828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982325553894043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4671.5927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2455.276611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068100,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46142578125,0.7923577427864075,0.5111072659492493,0.4674786627292633,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.901497483253479,0.7640407681465149,0.7287282347679138,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613647460937,0.938353955745697,0.8529582023620605,0.5984758734703064,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4614562988281,0.7689733505249023,0.4671802818775177,0.4508118033409118,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615478515625,0.6764647364616394,0.3134121596813202,1.453341007232666,288.4613952636719,284.95001220703125,294.6752014160156,287.8749694824219,294.67547607421875,297.20513916015625,288.4610290527344,1.0,0.8688585758209229,1.0,1.0,0.0,1.0,-4.444347858428955,4.444332122802734,1.5890702343313023e-05,3.435594081878662,1.0,0.6499999761581421,0.0,394.2020568847656,397.0,27972.615234375,-0.0,8033.8701171875,1.0,283.1499938964844,287.5205993652344,290.8730773925781,292.7091064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798050045967102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4666.9921875,0.0,149.58847045898438,1895.4371337890625,0.0,2453.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
