time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554138183594,0.7910707592964172,0.510185956954956,0.4667212069034576,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.9001352190971375,0.762961745262146,0.7277916073799133,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.9378964304924012,0.8544915318489075,0.5995817184448242,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554443359375,0.7680361270904541,0.4668561816215515,0.4505754709243774,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555358886719,0.675545334815979,0.3131053745746612,1.4522813558578491,288.45538330078125,284.95001220703125,294.66552734375,287.8640441894531,294.665771484375,297.2042236328125,288.4550170898437,1.0,0.8691709041595459,1.0,1.0,0.0,1.0,-4.442078113555908,4.442062377929688,1.5874440578045323e-05,3.4338293075561523,1.0,0.6499999761581421,0.0,395.7115783691406,400.0,27941.517578125,-0.0,8036.052734375,1.0,283.1499938964844,287.5157165527344,290.8622131347656,292.6962280273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978739142417908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4662.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,2452.0029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068220,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.7885159850120544,0.5083425045013428,0.4652056694030761,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435119628906,0.8974233865737915,0.7607846856117249,0.7259000539779663,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435119628906,0.9369841814041138,0.8575300574302673,0.6017740368843079,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.443603515625,0.7661769986152649,0.4661965072154999,0.4500915706157684,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436950683594,0.6737260222434998,0.3124922215938568,1.4501643180847168,288.44354248046875,284.95001220703125,294.64666748046875,287.8420104980469,294.6469116210937,297.2024841308594,288.4432067871094,1.0,0.8697887659072876,1.0,1.0,0.0,1.0,-4.43748140335083,4.437465667724609,1.5841531421756372e-05,3.430255174636841,1.0,0.6499999761581421,0.0,398.7301635742188,403.0,27880.451171875,-0.0,8040.17041015625,1.0,283.1499938964844,287.50616455078125,290.8403015136719,292.67041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797538697719574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4653.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068280,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.7885159850120544,0.5083425045013428,0.4652056694030761,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435119628906,0.8974233865737915,0.7607846856117249,0.7259000539779663,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435119628906,0.9369841814041138,0.8575300574302673,0.6017740368843079,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.443603515625,0.7661769986152649,0.4661965072154999,0.4500915706157684,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436950683594,0.6737260222434998,0.3124922215938568,1.4501643180847168,288.44354248046875,284.95001220703125,294.64666748046875,287.8420104980469,294.6469116210937,297.2024841308594,288.4432067871094,1.0,0.8697887659072876,1.0,1.0,0.0,1.0,-4.43748140335083,4.437465667724609,1.5841531421756372e-05,3.430255174636841,1.0,0.6499999761581421,0.0,398.7301635742188,403.0,27880.451171875,-0.0,8040.17041015625,1.0,283.1499938964844,287.50616455078125,290.8403015136719,292.67041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797538697719574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4653.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068340,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7859874367713928,0.5064980387687683,0.4636893272399902,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.8947301506996155,0.7585839033126831,0.7239859104156494,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9360756278038024,0.8605302572250366,0.6039400696754456,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7643395066261292,0.4655233919620514,0.4495946764945984,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.6719327569007874,0.3118797540664673,1.4480507373809814,288.43194580078125,284.95001220703125,294.6284484863281,287.81982421875,294.6286926269531,297.2008056640625,288.4316101074219,1.0,0.8703981637954712,1.0,1.0,0.0,1.0,-4.43281364440918,4.432797908782959,1.5808147509233095e-05,3.426625490188598,1.0,0.6499999761581421,0.0,401.747802734375,406.0,27820.724609375,-0.0,8043.97412109375,1.0,283.1499938964844,287.4967956542969,290.8182373046875,292.6445007324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972229719161987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4644.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.06298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068400,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7859874367713928,0.5064980387687683,0.4636893272399902,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.8947301506996155,0.7585839033126831,0.7239859104156494,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9360756278038024,0.8605302572250366,0.6039400696754456,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7643395066261292,0.4655233919620514,0.4495946764945984,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.6719327569007874,0.3118797540664673,1.4480507373809814,288.43194580078125,284.95001220703125,294.6284484863281,287.81982421875,294.6286926269531,297.2008056640625,288.4316101074219,1.0,0.8703981637954712,1.0,1.0,0.0,1.0,-4.43281364440918,4.432797908782959,1.5808147509233095e-05,3.426625490188598,1.0,0.6499999761581421,0.0,401.747802734375,406.0,27820.724609375,-0.0,8043.97412109375,1.0,283.1499938964844,287.4967956542969,290.8182373046875,292.6445007324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972229719161987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4644.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.06298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068460,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206237792969,0.7834857702255249,0.5046524405479431,0.4621720910072326,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.892056941986084,0.7563615441322327,0.7220515012741089,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205322265625,0.935171365737915,0.8634933233261108,0.6060807108879089,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206237792969,0.7625244855880737,0.4648384153842926,0.4490865170955658,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42071533203125,0.6701656579971313,0.3112680912017822,1.4459410905838013,288.42059326171875,284.95001220703125,294.6107482910156,287.79754638671875,294.6109924316406,297.19921875,288.4202575683594,1.0,0.870999813079834,1.0,1.0,0.0,1.0,-4.428081035614014,4.428064823150635,1.577433431521058e-05,3.422945022583008,1.0,0.6499999761581421,0.0,404.7645568847656,409.0,27762.08203125,-0.0,8047.48974609375,1.0,283.1499938964844,287.48760986328125,290.7960205078125,292.6184997558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969226241111755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4634.99853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2443.3232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068520,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206237792969,0.7834857702255249,0.5046524405479431,0.4621720910072326,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.892056941986084,0.7563615441322327,0.7220515012741089,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205322265625,0.935171365737915,0.8634933233261108,0.6060807108879089,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4206237792969,0.7625244855880737,0.4648384153842926,0.4490865170955658,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42071533203125,0.6701656579971313,0.3112680912017822,1.4459410905838013,288.42059326171875,284.95001220703125,294.6107482910156,287.79754638671875,294.6109924316406,297.19921875,288.4202575683594,1.0,0.870999813079834,1.0,1.0,0.0,1.0,-4.428081035614014,4.428064823150635,1.577433431521058e-05,3.422945022583008,1.0,0.6499999761581421,0.0,404.7645568847656,409.0,27762.08203125,-0.0,8047.48974609375,1.0,283.1499938964844,287.48760986328125,290.7960205078125,292.6184997558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969226241111755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4634.99853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2443.3232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068580,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.781010627746582,0.502805233001709,0.46065354347229,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.8894025087356567,0.7541148066520691,0.7200943231582642,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.9342675805091858,0.8664118051528931,0.6081910729408264,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.7607304453849792,0.4641402065753937,0.4485660493373871,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.6684243679046631,0.3106572926044464,1.443835973739624,288.4093933105469,284.95001220703125,294.593505859375,287.775146484375,294.5937194824219,297.1977233886719,288.4090576171875,1.0,0.8715927600860596,1.0,1.0,0.0,1.0,-4.42327356338501,4.423257827758789,1.5740028175059706e-05,3.419207096099853,1.0,0.6499999761581421,0.0,407.7809143066406,410.0,27704.330078125,-0.0,8050.68310546875,1.0,283.1499938964844,287.47857666015625,290.7737121582031,292.5924377441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966338396072388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4625.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,2440.68994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068640,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.781010627746582,0.502805233001709,0.46065354347229,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.8894025087356567,0.7541148066520691,0.7200943231582642,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.9342675805091858,0.8664118051528931,0.6081910729408264,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.7607304453849792,0.4641402065753937,0.4485660493373871,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.6684243679046631,0.3106572926044464,1.443835973739624,288.4093933105469,284.95001220703125,294.593505859375,287.775146484375,294.5937194824219,297.1977233886719,288.4090576171875,1.0,0.8715927600860596,1.0,1.0,0.0,1.0,-4.42327356338501,4.423257827758789,1.5740028175059706e-05,3.419207096099853,1.0,0.6499999761581421,0.0,407.7809143066406,410.0,27704.330078125,-0.0,8050.68310546875,1.0,283.1499938964844,287.47857666015625,290.7737121582031,292.5924377441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966338396072388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4625.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,2440.68994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068700,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.7799844145774841,0.5018813610076904,0.4598773717880249,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.8883172273635864,0.7529845833778381,0.7190918326377869,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.9340968132019044,0.8678582310676575,0.6092244982719421,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.7600303292274475,0.4637874066829681,0.4482848942279815,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.667734682559967,0.3103522360324859,1.4427021741867063,288.4037475585937,284.95001220703125,294.5849914550781,287.7639465332031,294.5852355957031,297.19696044921875,288.4034118652344,1.0,0.871655285358429,1.0,1.0,0.0,1.0,-4.4206719398498535,4.420656204223633,1.57215054059634e-05,3.4171926975250244,1.0,0.6499999761581421,0.0,408.8362121582031,410.0,27675.142578125,-0.0,8048.037109375,1.0,283.1499938964844,287.4740295410156,290.76251220703125,292.5793762207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964916825294495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4621.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2439.393798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068760,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981018066406,0.7790454030036926,0.5009583234786987,0.4590947031974792,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.8873304128646851,0.7518488764762878,0.7180768847465515,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.9340392351150512,0.8692934513092041,0.6102449893951416,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39813232421875,0.7594105005264282,0.4634323716163635,0.4479940533638,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3982238769531,0.6671199798583984,0.3100485801696777,1.4415384531021118,288.3980712890625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768127441406,297.1962585449219,288.3977355957031,1.0,0.8716561198234558,1.0,1.0,0.0,1.0,-4.417983531951904,4.417967796325684,1.5702358723501675e-05,3.4151053428649902,1.0,0.6499999761581421,0.0,409.7025146484375,410.0,27645.85546875,-0.0,8043.611328125,1.0,283.1499938964844,287.469482421875,290.75128173828125,292.5662841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963486313819885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4616.79638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2438.08935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068820,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.7775278687477112,0.4991149008274078,0.4575021862983703,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.8857686519622803,0.7495651841163635,0.7160041928291321,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.934406578540802,0.8721374273300171,0.612244725227356,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.7585052251815796,0.4627177715301513,0.4473768770694732,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.6661999821662903,0.3094458281993866,1.439082384109497,288.3865966796875,284.95001220703125,294.5599060058594,287.73028564453125,294.56011962890625,297.19488525390625,288.3862609863281,1.0,0.8712868094444275,1.0,1.0,0.0,1.0,-4.412275791168213,4.41226053237915,1.5661757061025128e-05,3.410677194595337,1.0,0.6499999761581421,0.0,410.6331787109375,410.0,27586.64453125,-0.0,8027.359375,1.0,283.1499938964844,287.4602355957031,290.72882080078125,292.5400085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796055257320404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4607.6162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2435.41552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068880,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.7775278687477112,0.4991149008274078,0.4575021862983703,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.8857686519622803,0.7495651841163635,0.7160041928291321,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.934406578540802,0.8721374273300171,0.612244725227356,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.7585052251815796,0.4627177715301513,0.4473768770694732,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.6661999821662903,0.3094458281993866,1.439082384109497,288.3865966796875,284.95001220703125,294.5599060058594,287.73028564453125,294.56011962890625,297.19488525390625,288.3862609863281,1.0,0.8712868094444275,1.0,1.0,0.0,1.0,-4.412275791168213,4.41226053237915,1.5661757061025128e-05,3.410677194595337,1.0,0.6499999761581421,0.0,410.6331787109375,410.0,27586.64453125,-0.0,8027.359375,1.0,283.1499938964844,287.4602355957031,290.72882080078125,292.5400085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796055257320404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4607.6162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2435.41552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12068940,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.776226818561554,0.4972758293151855,0.4558959305286407,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.884448230266571,0.7472629547119141,0.7138954401016235,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.9350497126579284,0.8749388456344604,0.6142017245292664,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.75779789686203,0.4619971513748169,0.4467352926731109,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6654687523841858,0.3088513612747192,1.4365743398666382,288.37506103515625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436096191406,297.193603515625,288.3747253417969,1.0,0.8707221746444702,1.0,1.0,0.0,1.0,-4.406364440917969,4.406348705291748,1.5619747500750236e-05,3.4060869216918945,1.0,0.6499999761581421,0.0,411.0814514160156,410.0,27527.158203125,-0.0,8006.6728515625,1.0,283.1499938964844,287.4509582519531,290.706298828125,292.513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957450747489929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4598.412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2432.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069000,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.776226818561554,0.4972758293151855,0.4558959305286407,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.884448230266571,0.7472629547119141,0.7138954401016235,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.9350497126579284,0.8749388456344604,0.6142017245292664,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.75779789686203,0.4619971513748169,0.4467352926731109,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6654687523841858,0.3088513612747192,1.4365743398666382,288.37506103515625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436096191406,297.193603515625,288.3747253417969,1.0,0.8707221746444702,1.0,1.0,0.0,1.0,-4.406364440917969,4.406348705291748,1.5619747500750236e-05,3.4060869216918945,1.0,0.6499999761581421,0.0,411.0814514160156,410.0,27527.158203125,-0.0,8006.6728515625,1.0,283.1499938964844,287.4509582519531,290.706298828125,292.513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957450747489929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4598.412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2432.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069060,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.7750251293182373,0.4954389929771423,0.4542839229106903,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36346435546875,0.8832340240478516,0.7449414730072021,0.7117602825164795,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3634338378906,0.9358065724372864,0.8776931762695312,0.6161208152770996,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.7571794986724854,0.4612696170806885,0.4460789263248443,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636169433594,0.6648268699645996,0.308263897895813,1.434058666229248,288.36346435546875,284.95001220703125,294.52691650390625,287.6854858398437,294.5271301269531,297.1923522949219,288.3631286621094,1.0,0.8700607419013977,1.0,1.0,0.0,1.0,-4.400341510772705,4.400325775146484,1.5577004887745716e-05,3.4014103412628174,1.0,0.6499999761581421,0.0,411.3068237304688,410.0,27467.478515625,-0.0,7983.900390625,1.0,283.1499938964844,287.441650390625,290.6838684082031,292.48736572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795417845249176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4589.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2429.607666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069120,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.7750251293182373,0.4954389929771423,0.4542839229106903,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36346435546875,0.8832340240478516,0.7449414730072021,0.7117602825164795,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3634338378906,0.9358065724372864,0.8776931762695312,0.6161208152770996,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.7571794986724854,0.4612696170806885,0.4460789263248443,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636169433594,0.6648268699645996,0.308263897895813,1.434058666229248,288.36346435546875,284.95001220703125,294.52691650390625,287.6854858398437,294.5271301269531,297.1923522949219,288.3631286621094,1.0,0.8700607419013977,1.0,1.0,0.0,1.0,-4.400341510772705,4.400325775146484,1.5577004887745716e-05,3.4014103412628174,1.0,0.6499999761581421,0.0,411.3068237304688,410.0,27467.478515625,-0.0,7983.900390625,1.0,283.1499938964844,287.441650390625,290.6838684082031,292.48736572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795417845249176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4589.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2429.607666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069180,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.773870050907135,0.4936022162437439,0.4526685178279876,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8820655941963196,0.7425999641418457,0.7096025943756104,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.9366025924682616,0.8803926110267639,0.6180005669593811,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7566009759902954,0.4605341553688049,0.4454113245010376,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6642289757728577,0.3076817393302917,1.431549072265625,288.351806640625,284.95001220703125,294.51043701171875,287.6632080078125,294.5106506347656,297.1911315917969,288.3514709472656,1.0,0.8693491816520691,1.0,1.0,0.0,1.0,-4.39423418045044,4.394218444824219,1.553372567286715e-05,3.396669387817383,1.0,0.6499999761581421,0.0,411.4252014160156,410.0,27407.4765625,-0.0,7960.03125,1.0,283.1499938964844,287.4322814941406,290.6614990234375,292.46112060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795074462890625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4580.02685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2426.480224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069240,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.773870050907135,0.4936022162437439,0.4526685178279876,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8820655941963196,0.7425999641418457,0.7096025943756104,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.9366025924682616,0.8803926110267639,0.6180005669593811,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7566009759902954,0.4605341553688049,0.4454113245010376,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6642289757728577,0.3076817393302917,1.431549072265625,288.351806640625,284.95001220703125,294.51043701171875,287.6632080078125,294.5106506347656,297.1911315917969,288.3514709472656,1.0,0.8693491816520691,1.0,1.0,0.0,1.0,-4.39423418045044,4.394218444824219,1.553372567286715e-05,3.396669387817383,1.0,0.6499999761581421,0.0,411.4252014160156,410.0,27407.4765625,-0.0,7960.03125,1.0,283.1499938964844,287.4322814941406,290.6614990234375,292.46112060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795074462890625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4580.02685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2426.480224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069300,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7733007073402405,0.4926832020282745,0.4518597424030304,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8814880847930908,0.7414217591285706,0.7085160613059998,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9370018243789672,0.8817191123962402,0.6189245581626892,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7563181519508362,0.46016326546669,0.4450739026069641,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6639384031295776,0.3073920309543609,1.430297613143921,288.345947265625,284.95001220703125,294.50213623046875,287.652099609375,294.5023498535156,297.19049072265625,288.3456115722656,1.0,0.8689823150634766,1.0,1.0,0.0,1.0,-4.391149997711182,4.391134738922119,1.5511899619014002e-05,3.3942763805389404,1.0,0.6499999761581421,0.0,411.4643249511719,410.0,27377.28515625,-0.0,7947.84521484375,1.0,283.1499938964844,287.4275817871094,290.6503601074219,292.4480285644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948964834213257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4575.4365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2424.85986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069360,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7727342247962952,0.4917635023593902,0.4510501325130462,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8809122443199158,0.7402383089065552,0.7074244618415833,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.937397837638855,0.8830282092094421,0.6198369264602661,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7560373544692993,0.4597900509834289,0.4447340965270996,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6636512875556946,0.3071029484272003,1.4290481805801392,288.3400573730469,284.95001220703125,294.4938049316406,287.6410522460937,294.4940185546875,297.1898498535156,288.3397216796875,1.0,0.8686098456382751,1.0,1.0,0.0,1.0,-4.388044834136963,4.388029098510742,1.548993714095559e-05,3.391867160797119,1.0,0.6499999761581421,0.0,411.495361328125,410.0,27346.931640625,-0.0,7935.52587890625,1.0,283.1499938964844,287.4228515625,290.6392517089844,292.4349365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947139143943787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4570.8466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2423.19775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069420,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282165527344,0.7716054916381836,0.4899211525917053,0.4494281709194183,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8797605037689209,0.7378556728363037,0.7052261233329773,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.9381727576255798,0.8855904340744019,0.6216240525245667,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282470703125,0.7554776072502136,0.4590365588665008,0.4440475404262543,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.6630830764770508,0.3065261542797088,1.4265542030334473,288.32818603515625,284.95001220703125,294.4769592285156,287.6190490722656,294.4771728515625,297.1884765625,288.32781982421875,1.0,0.8678510189056396,1.0,1.0,0.0,1.0,-4.381764888763428,4.381749153137207,1.5445577446371317e-05,3.3869967460632324,1.0,0.6499999761581421,0.0,411.5423278808594,410.0,27285.595703125,-0.0,7910.537109375,1.0,283.1499938964844,287.41326904296875,290.6171569824219,292.40887451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943330407142639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4561.66796875,0.0,149.58847045898438,1895.4371337890625,0.0,2419.73046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069480,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282165527344,0.7716054916381836,0.4899211525917053,0.4494281709194183,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.8797605037689209,0.7378556728363037,0.7052261233329773,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.9381727576255798,0.8855904340744019,0.6216240525245667,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282470703125,0.7554776072502136,0.4590365588665008,0.4440475404262543,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.6630830764770508,0.3065261542797088,1.4265542030334473,288.32818603515625,284.95001220703125,294.4769592285156,287.6190490722656,294.4771728515625,297.1884765625,288.32781982421875,1.0,0.8678510189056396,1.0,1.0,0.0,1.0,-4.381764888763428,4.381749153137207,1.5445577446371317e-05,3.3869967460632324,1.0,0.6499999761581421,0.0,411.5423278808594,410.0,27285.595703125,-0.0,7910.537109375,1.0,283.1499938964844,287.41326904296875,290.6171569824219,292.40887451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943330407142639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4561.66796875,0.0,149.58847045898438,1895.4371337890625,0.0,2419.73046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069540,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7704769968986511,0.488073468208313,0.4478015601634979,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.8786029815673828,0.7354511022567749,0.7030073404312134,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.9389153122901917,0.8880696296691895,0.6233556866645813,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7549155950546265,0.4582729637622833,0.4433514773845672,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.6625182032585144,0.3059499263763428,1.4240635633468628,288.3160705566406,284.95001220703125,294.4598083496094,287.59722900390625,294.46002197265625,297.1869506835937,288.31573486328125,1.0,0.8670758605003357,1.0,1.0,0.0,1.0,-4.375380516052246,4.375364780426025,1.540055382065475e-05,3.3820481300354004,1.0,0.6499999761581421,0.0,411.5790100097656,410.0,27223.201171875,-0.0,7885.111328125,1.0,283.1499938964844,287.403564453125,290.5952453613281,292.3829345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939273118972778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4552.48388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2416.0390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069600,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7704769968986511,0.488073468208313,0.4478015601634979,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.8786029815673828,0.7354511022567749,0.7030073404312134,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.9389153122901917,0.8880696296691895,0.6233556866645813,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7549155950546265,0.4582729637622833,0.4433514773845672,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.6625182032585144,0.3059499263763428,1.4240635633468628,288.3160705566406,284.95001220703125,294.4598083496094,287.59722900390625,294.46002197265625,297.1869506835937,288.31573486328125,1.0,0.8670758605003357,1.0,1.0,0.0,1.0,-4.375380516052246,4.375364780426025,1.540055382065475e-05,3.3820481300354004,1.0,0.6499999761581421,0.0,411.5790100097656,410.0,27223.201171875,-0.0,7885.111328125,1.0,283.1499938964844,287.403564453125,290.5952453613281,292.3829345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939273118972778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4552.48388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2416.0390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069660,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7693445682525635,0.4862188100814819,0.4461691975593567,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.8774354457855225,0.7330237030982971,0.700767457485199,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.9396174550056458,0.8904567360877991,0.6250258088111877,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7543478608131409,0.4574984908103943,0.4426455199718475,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.6619528532028198,0.3053730130195617,1.4215718507766724,288.3037414550781,284.95001220703125,294.4422302246094,287.5756530761719,294.44244384765625,297.185302734375,288.3033752441406,1.0,0.8662851452827454,1.0,1.0,0.0,1.0,-4.368876457214356,4.368861198425293,1.535476440039929e-05,3.377009630203247,1.0,0.6499999761581421,0.0,411.61224365234375,410.0,27159.474609375,-0.0,7859.24267578125,1.0,283.1499938964844,287.3936462402344,290.5735168457031,292.3570861816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934918999671936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2412.07861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069720,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7693445682525635,0.4862188100814819,0.4461691975593567,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.8774354457855225,0.7330237030982971,0.700767457485199,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.9396174550056458,0.8904567360877991,0.6250258088111877,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7543478608131409,0.4574984908103943,0.4426455199718475,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.6619528532028198,0.3053730130195617,1.4215718507766724,288.3037414550781,284.95001220703125,294.4422302246094,287.5756530761719,294.44244384765625,297.185302734375,288.3033752441406,1.0,0.8662851452827454,1.0,1.0,0.0,1.0,-4.368876457214356,4.368861198425293,1.535476440039929e-05,3.377009630203247,1.0,0.6499999761581421,0.0,411.61224365234375,410.0,27159.474609375,-0.0,7859.24267578125,1.0,283.1499938964844,287.3936462402344,290.5735168457031,292.3570861816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934918999671936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2412.07861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069780,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.7682057023048401,0.4843555390834808,0.4445298016071319,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29107666015625,0.8762552738189697,0.7305722832679749,0.698505699634552,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.9402733445167542,0.8927431106567383,0.6266285181045532,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.7537721991539001,0.4567123353481293,0.4419291317462921,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2912902832031,0.661384642124176,0.3047942221164703,1.419074535369873,288.2911071777344,284.95001220703125,294.42413330078125,287.5543212890625,294.42437744140625,297.1834716796875,288.29071044921875,1.0,0.8654782772064209,1.0,1.0,0.0,1.0,-4.362236976623535,4.362221717834473,1.5308103684219532e-05,3.3718695640563965,1.0,0.6499999761581421,0.0,411.6456298828125,410.0,27094.140625,-0.0,7832.8974609375,1.0,283.1499938964844,287.38348388671875,290.5520324707031,292.3313903808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930215001106262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4534.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2407.801513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069840,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.7682057023048401,0.4843555390834808,0.4445298016071319,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29107666015625,0.8762552738189697,0.7305722832679749,0.698505699634552,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.9402733445167542,0.8927431106567383,0.6266285181045532,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.7537721991539001,0.4567123353481293,0.4419291317462921,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2912902832031,0.661384642124176,0.3047942221164703,1.419074535369873,288.2911071777344,284.95001220703125,294.42413330078125,287.5543212890625,294.42437744140625,297.1834716796875,288.29071044921875,1.0,0.8654782772064209,1.0,1.0,0.0,1.0,-4.362236976623535,4.362221717834473,1.5308103684219532e-05,3.3718695640563965,1.0,0.6499999761581421,0.0,411.6456298828125,410.0,27094.140625,-0.0,7832.8974609375,1.0,283.1499938964844,287.38348388671875,290.5520324707031,292.3313903808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930215001106262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4534.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2407.801513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12069900,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846984863281,0.7676331996917725,0.483420193195343,0.4437070488929748,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846374511719,0.8756599426269531,0.7293372750282288,0.6973664164543152,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846069335937,0.9405825734138488,0.8938462138175964,0.6274029016494751,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.7534809708595276,0.4563147127628326,0.4415668547153473,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2848205566406,0.661098837852478,0.3045037686824798,1.417822241783142,288.28466796875,284.95001220703125,294.4148864746094,287.5437927246094,294.41510009765625,297.1824645996094,288.2842712402344,1.0,0.8650684952735901,1.0,1.0,0.0,1.0,-4.358861923217773,4.358846664428711,1.5284414985217154e-05,3.369257688522339,1.0,0.6499999761581421,0.0,411.6629943847656,410.0,27060.7890625,-0.0,7819.533203125,1.0,283.1499938964844,287.3782958984375,290.5413818359375,292.3186340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927715182304382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2405.529541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
