time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069960,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7670583724975586,0.4824820756912231,0.4428820013999939,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.8750608563423157,0.7280957698822021,0.6962211728096008,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.9408785104751588,0.8949205875396729,0.6281581521034241,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7531871795654297,0.4559137523174286,0.4412016570568084,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.6608116626739502,0.304212361574173,1.4165667295455933,288.2781066894531,284.95001220703125,294.40545654296875,287.5333251953125,294.4057006835937,297.1814270019531,288.2777099609375,1.0,0.8646540641784668,1.0,1.0,0.0,1.0,-4.355446815490723,4.35543155670166,1.526046617073007e-05,3.3666157722473145,1.0,0.6499999761581421,0.0,411.68109130859375,410.0,27026.927734375,-0.0,7806.03076171875,1.0,283.1499938964844,287.3730163574219,290.53082275390625,292.3058776855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925108075141907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4524.84130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2403.16015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070020,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.7659007906913757,0.4805965423583984,0.4412243366241455,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.8738503456115723,0.7255926728248596,0.6939126253128052,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.9414269328117372,0.8969748020172119,0.6296065449714661,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.752591073513031,0.4551012516021728,0.4404620826244354,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.264892578125,0.6602320671081543,0.3036261200904846,1.414043426513672,288.26470947265625,284.95001220703125,294.3860778808594,287.5126342773437,294.3863220214844,297.1791687011719,288.2642822265625,1.0,0.8638105392456055,1.0,1.0,0.0,1.0,-4.348484039306641,4.348468780517578,1.5211709069262724e-05,3.361232280731201,1.0,0.6499999761581421,0.0,411.72015380859375,410.0,26957.54296875,-0.0,7778.57568359375,1.0,283.1499938964844,287.3622436523437,290.5098876953125,292.280517578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542789459229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4515.5791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2398.104736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070080,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.7659007906913757,0.4805965423583984,0.4412243366241455,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.8738503456115723,0.7255926728248596,0.6939126253128052,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.9414269328117372,0.8969748020172119,0.6296065449714661,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.752591073513031,0.4551012516021728,0.4404620826244354,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.264892578125,0.6602320671081543,0.3036261200904846,1.414043426513672,288.26470947265625,284.95001220703125,294.3860778808594,287.5126342773437,294.3863220214844,297.1791687011719,288.2642822265625,1.0,0.8638105392456055,1.0,1.0,0.0,1.0,-4.348484039306641,4.348468780517578,1.5211709069262724e-05,3.361232280731201,1.0,0.6499999761581421,0.0,411.72015380859375,410.0,26957.54296875,-0.0,7778.57568359375,1.0,283.1499938964844,287.3622436523437,290.5098876953125,292.280517578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542789459229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4515.5791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2398.104736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070140,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.7647296786308289,0.4786973595619201,0.4395562708377838,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508239746094,0.8726212382316589,0.7230644822120667,0.6915820837020874,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.9419034123420716,0.8988576531410217,0.6309534907341003,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.7519800066947937,0.4542710483074188,0.4397085905075073,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25103759765625,0.6596428751945496,0.3030343949794769,1.4115021228790283,288.2508544921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3661804199219,297.1764831542969,288.2504272460937,1.0,0.8629462718963623,1.0,1.0,0.0,1.0,-4.34132194519043,4.341306686401367,1.5161653209361248e-05,3.3556995391845703,1.0,0.6499999761581421,0.0,411.7683715820313,410.0,26885.7421875,-0.0,7750.4697265625,1.0,283.1499938964844,287.3511047363281,290.4892883300781,292.2553405761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913479804992676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4506.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2392.599853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070200,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.7647296786308289,0.4786973595619201,0.4395562708377838,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508239746094,0.8726212382316589,0.7230644822120667,0.6915820837020874,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.9419034123420716,0.8988576531410217,0.6309534907341003,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.7519800066947937,0.4542710483074188,0.4397085905075073,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25103759765625,0.6596428751945496,0.3030343949794769,1.4115021228790283,288.2508544921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3661804199219,297.1764831542969,288.2504272460937,1.0,0.8629462718963623,1.0,1.0,0.0,1.0,-4.34132194519043,4.341306686401367,1.5161653209361248e-05,3.3556995391845703,1.0,0.6499999761581421,0.0,411.7683715820313,410.0,26885.7421875,-0.0,7750.4697265625,1.0,283.1499938964844,287.3511047363281,290.4892883300781,292.2553405761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913479804992676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4506.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2392.599853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070260,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.7635367512702942,0.4767782092094421,0.437872439622879,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23638916015625,0.8713647127151489,0.7205036282539368,0.689223051071167,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2363586425781,0.9422689080238342,0.900507926940918,0.6321424841880798,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.7513442039489746,0.4534142613410949,0.4389325082302093,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.6590370535850525,0.3024332523345947,1.408928394317627,288.2364196777344,284.95001220703125,294.3448791503906,287.4723815917969,294.3451538085937,297.17315673828125,288.2359619140625,1.0,0.8620502352714539,1.0,1.0,0.0,1.0,-4.333850383758545,4.333835601806641,1.5109537343960255e-05,3.3499321937561035,1.0,0.6499999761581421,0.0,411.8317260742188,410.0,26810.841796875,-0.0,7721.32763671875,1.0,283.1499938964844,287.3394775390625,290.46905517578125,292.2303771972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906826138496399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4496.92529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2386.562255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070320,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.7635367512702942,0.4767782092094421,0.437872439622879,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23638916015625,0.8713647127151489,0.7205036282539368,0.689223051071167,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2363586425781,0.9422689080238342,0.900507926940918,0.6321424841880798,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.7513442039489746,0.4534142613410949,0.4389325082302093,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.6590370535850525,0.3024332523345947,1.408928394317627,288.2364196777344,284.95001220703125,294.3448791503906,287.4723815917969,294.3451538085937,297.17315673828125,288.2359619140625,1.0,0.8620502352714539,1.0,1.0,0.0,1.0,-4.333850383758545,4.333835601806641,1.5109537343960255e-05,3.3499321937561035,1.0,0.6499999761581421,0.0,411.8317260742188,410.0,26810.841796875,-0.0,7721.32763671875,1.0,283.1499938964844,287.3394775390625,290.46905517578125,292.2303771972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906826138496399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4496.92529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2386.562255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070380,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.7623258233070374,0.4748373627662658,0.4361699819564819,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2213134765625,0.870085597038269,0.717908501625061,0.6868323683738708,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2212829589844,0.9425449371337892,0.901977241039276,0.6331974267959595,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.7506877183914185,0.4525310099124908,0.4381319880485534,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215270996094,0.6584171652793884,0.3018207550048828,1.406308889389038,288.2213134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3231506347656,297.1694641113281,288.2208557128906,1.0,0.8611187934875488,1.0,1.0,0.0,1.0,-4.326072692871094,4.3260579109191895,1.50553887579008e-05,3.343930721282959,1.0,0.6499999761581421,0.0,411.898681640625,410.0,26732.59765625,-0.0,7691.0869140625,1.0,283.1499938964844,287.32733154296875,290.4492492675781,292.20562744140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899502515792847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4487.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2379.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070440,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.7623258233070374,0.4748373627662658,0.4361699819564819,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2213134765625,0.870085597038269,0.717908501625061,0.6868323683738708,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2212829589844,0.9425449371337892,0.901977241039276,0.6331974267959595,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.7506877183914185,0.4525310099124908,0.4381319880485534,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215270996094,0.6584171652793884,0.3018207550048828,1.406308889389038,288.2213134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3231506347656,297.1694641113281,288.2208557128906,1.0,0.8611187934875488,1.0,1.0,0.0,1.0,-4.326072692871094,4.3260579109191895,1.50553887579008e-05,3.343930721282959,1.0,0.6499999761581421,0.0,411.898681640625,410.0,26732.59765625,-0.0,7691.0869140625,1.0,283.1499938964844,287.32733154296875,290.4492492675781,292.20562744140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899502515792847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4487.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2379.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070500,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.213623046875,0.7617149353027344,0.4738588333129883,0.4353117048740387,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135314941406,0.8694402575492859,0.7166019678115845,0.6856276392936707,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2134704589844,0.9426559209823608,0.9026511311531068,0.6336824297904968,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.213623046875,0.7503530979156494,0.452079713344574,0.437722772359848,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137451171875,0.6581030488014221,0.3015103340148926,1.404981255531311,288.2135314941406,284.95001220703125,294.3114624023437,287.4432983398437,294.3117370605469,297.1673889160156,288.21307373046875,1.0,0.8606403470039368,1.0,1.0,0.0,1.0,-4.322080612182617,4.322065353393555,1.50276364365709e-05,3.340851306915283,1.0,0.6499999761581421,0.0,411.9312744140625,410.0,26692.224609375,-0.0,7675.58642578125,1.0,283.1499938964844,287.3210754394531,290.43951416015625,292.193359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895573377609253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4482.783203125,0.0,149.58847045898438,1895.4371337890625,0.0,2376.359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070560,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.7611008882522583,0.4728752672672272,0.4344490468502044,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20556640625,0.8687919974327087,0.7152905464172363,0.684418261051178,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055358886719,0.9427508115768432,0.903287708759308,0.6341419816017151,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056884765625,0.7500147223472595,0.4516224265098572,0.4373081028461456,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.205810546875,0.65778648853302,0.3011974096298218,1.4036428928375244,288.2055969238281,284.95001220703125,294.2997741699219,287.433837890625,294.300048828125,297.16522216796875,288.2051086425781,1.0,0.860154390335083,1.0,1.0,0.0,1.0,-4.318027496337891,4.318012237548828,1.4999489394540433e-05,3.337725877761841,1.0,0.6499999761581421,0.0,411.9632263183594,410.0,26651.02734375,-0.0,7659.865234375,1.0,283.1499938964844,287.3146667480469,290.4299011230469,292.1811218261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891466021537781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4478.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2372.637451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070620,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.7598625421524048,0.470892459154129,0.4327102303504944,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.189208984375,0.8674852848052979,0.7126489281654358,0.6819835305213928,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18914794921875,0.9428908228874208,0.9044463634490968,0.6349831819534302,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.749326229095459,0.4506898522377014,0.436462253332138,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.6571457386016846,0.300563782453537,1.4009333848953247,288.189208984375,284.95001220703125,294.2755126953125,287.415283203125,294.2758178710937,297.1607971191406,288.188720703125,1.0,0.8591597080230713,1.0,1.0,0.0,1.0,-4.309731960296631,4.309717178344727,1.4941975678084418e-05,3.331332206726074,1.0,0.6499999761581421,0.0,412.02642822265625,410.0,26565.974609375,-0.0,7627.75048828125,1.0,283.1499938964844,287.3014831542969,290.4109802246094,292.1568908691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882688641548157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4468.52587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2364.689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070680,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.7598625421524048,0.470892459154129,0.4327102303504944,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.189208984375,0.8674852848052979,0.7126489281654358,0.6819835305213928,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18914794921875,0.9428908228874208,0.9044463634490968,0.6349831819534302,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893005371094,0.749326229095459,0.4506898522377014,0.436462253332138,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.6571457386016846,0.300563782453537,1.4009333848953247,288.189208984375,284.95001220703125,294.2755126953125,287.415283203125,294.2758178710937,297.1607971191406,288.188720703125,1.0,0.8591597080230713,1.0,1.0,0.0,1.0,-4.309731960296631,4.309717178344727,1.4941975678084418e-05,3.331332206726074,1.0,0.6499999761581421,0.0,412.02642822265625,410.0,26565.974609375,-0.0,7627.75048828125,1.0,283.1499938964844,287.3014831542969,290.4109802246094,292.1568908691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882688641548157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4468.52587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2364.689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070740,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17218017578125,0.7586088180541992,0.4688872098922729,0.4309523105621338,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720886230469,0.8661615252494812,0.709976851940155,0.6795222163200378,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17205810546875,0.9429606795310974,0.9054452776908876,0.6357161998748779,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1722106933594,0.7486203908920288,0.4497319459915161,0.4355935156345367,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17236328125,0.6564932465553284,0.2999189496040344,1.3981777429580688,288.172119140625,284.95001220703125,294.25,287.39727783203125,294.2503356933594,297.15625,288.1716003417969,1.0,0.8581333756446838,1.0,1.0,0.0,1.0,-4.301168918609619,4.301154136657715,1.4882734831189737e-05,3.3247361183166504,1.0,0.6499999761581421,0.0,412.0906372070313,410.0,26477.103515625,-0.0,7594.697265625,1.0,283.1499938964844,287.2876892089844,290.392578125,292.1329040527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873117327690125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.94970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2356.02978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070800,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17218017578125,0.7586088180541992,0.4688872098922729,0.4309523105621338,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720886230469,0.8661615252494812,0.709976851940155,0.6795222163200378,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17205810546875,0.9429606795310974,0.9054452776908876,0.6357161998748779,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1722106933594,0.7486203908920288,0.4497319459915161,0.4355935156345367,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17236328125,0.6564932465553284,0.2999189496040344,1.3981777429580688,288.172119140625,284.95001220703125,294.25,287.39727783203125,294.2503356933594,297.15625,288.1716003417969,1.0,0.8581333756446838,1.0,1.0,0.0,1.0,-4.301168918609619,4.301154136657715,1.4882734831189737e-05,3.3247361183166504,1.0,0.6499999761581421,0.0,412.0906372070313,410.0,26477.103515625,-0.0,7594.697265625,1.0,283.1499938964844,287.2876892089844,290.392578125,292.1329040527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873117327690125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.94970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2356.02978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070860,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.7571717500686646,0.4666641652584076,0.4290681183338165,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539306640625,0.8646479845046997,0.7070744037628174,0.6769187450408936,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.942766010761261,0.9061058163642884,0.6362687349319458,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.7477295994758606,0.4485424160957336,0.4345827102661133,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1542358398437,0.6556378602981567,0.2990447878837585,1.394773006439209,288.1539611816406,284.95001220703125,294.2239685058594,287.3795166015625,294.22430419921875,297.149658203125,288.15338134765625,1.0,0.8569898009300232,1.0,1.0,0.0,1.0,-4.291115760803223,4.29110050201416,1.481348226661794e-05,3.317036390304565,1.0,0.6499999761581421,0.0,412.3390197753906,410.0,26382.3125,-0.0,7557.29638671875,1.0,283.1499938964844,287.2731018066406,290.3744812011719,292.10906982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862997055053711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4449.19677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.8818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070920,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.7571717500686646,0.4666641652584076,0.4290681183338165,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539306640625,0.8646479845046997,0.7070744037628174,0.6769187450408936,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.942766010761261,0.9061058163642884,0.6362687349319458,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.7477295994758606,0.4485424160957336,0.4345827102661133,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1542358398437,0.6556378602981567,0.2990447878837585,1.394773006439209,288.1539611816406,284.95001220703125,294.2239685058594,287.3795166015625,294.22430419921875,297.149658203125,288.15338134765625,1.0,0.8569898009300232,1.0,1.0,0.0,1.0,-4.291115760803223,4.29110050201416,1.481348226661794e-05,3.317036390304565,1.0,0.6499999761581421,0.0,412.3390197753906,410.0,26382.3125,-0.0,7557.29638671875,1.0,283.1499938964844,287.2731018066406,290.3744812011719,292.10906982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862997055053711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4449.19677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.8818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12070980,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.13433837890625,0.755473792552948,0.4642090797424316,0.426979660987854,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342468261719,0.8628683686256409,0.7039188742637634,0.6740838885307312,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341857910156,0.94222092628479,0.9064078330993652,0.6365783214569092,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.7465682625770569,0.4470909237861633,0.4333321154117584,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1345520019531,0.6544661521911621,0.2978974878787994,1.390190362930298,288.1342468261719,284.95001220703125,294.1981506347656,287.3616943359375,294.198486328125,297.1408996582031,288.1336364746094,1.0,0.8556184768676758,1.0,1.0,0.0,1.0,-4.278537750244141,4.278522968292236,1.472704934712965e-05,3.3073978424072266,1.0,0.6499999761581421,0.0,412.7953186035156,410.0,26279.765625,-0.0,7511.77197265625,1.0,283.1499938964844,287.2572937011719,290.3563842773437,292.0848693847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852378487586975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.046875,0.0,149.58847045898438,1895.4371337890625,0.0,2337.29296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071040,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.13433837890625,0.755473792552948,0.4642090797424316,0.426979660987854,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342468261719,0.8628683686256409,0.7039188742637634,0.6740838885307312,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341857910156,0.94222092628479,0.9064078330993652,0.6365783214569092,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.7465682625770569,0.4470909237861633,0.4333321154117584,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1345520019531,0.6544661521911621,0.2978974878787994,1.390190362930298,288.1342468261719,284.95001220703125,294.1981506347656,287.3616943359375,294.198486328125,297.1408996582031,288.1336364746094,1.0,0.8556184768676758,1.0,1.0,0.0,1.0,-4.278537750244141,4.278522968292236,1.472704934712965e-05,3.3073978424072266,1.0,0.6499999761581421,0.0,412.7953186035156,410.0,26279.765625,-0.0,7511.77197265625,1.0,283.1499938964844,287.2572937011719,290.3563842773437,292.0848693847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852378487586975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.046875,0.0,149.58847045898438,1895.4371337890625,0.0,2337.29296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071100,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.7545585632324219,0.4629090130329132,0.4258659482002258,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.123779296875,0.8619122505187988,0.7022578716278076,0.6725839972496033,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12371826171875,0.9418533444404602,0.9064255952835084,0.6366387605667114,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.7459144592285156,0.4462790191173553,0.4326206743717193,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.6537875533103943,0.2972324788570404,1.3874648809432983,288.1238098144531,284.95001220703125,294.185302734375,287.3527526855469,294.1856384277344,297.1359558105469,288.1231384277344,1.0,0.8548287749290466,1.0,1.0,0.0,1.0,-4.271326065063477,4.271311283111572,1.467758193030022e-05,3.3018639087677,1.0,0.6499999761581421,0.0,413.0412292480469,410.0,26225.58984375,-0.0,7485.6533203125,1.0,283.1499938964844,287.2489318847656,290.3472595214844,292.0725402832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846708297729492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4433.794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2332.1767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071160,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.7536218166351318,0.4615764617919922,0.4247215390205383,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.113037109375,0.8609351515769958,0.7005583047866821,0.6710461974143982,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11297607421875,0.9414504170417786,0.9063751101493835,0.636651337146759,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.745235025882721,0.445427805185318,0.4318701326847076,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1133728027344,0.6530742645263672,0.2965261936187744,1.3845425844192505,288.1130676269531,284.95001220703125,294.1724548339844,287.3438415527344,294.1727905273437,297.1308288574219,288.1123962402344,1.0,0.8539849519729614,1.0,1.0,0.0,1.0,-4.263688564300537,4.263674259185791,1.462527689000126e-05,3.2960011959075928,1.0,0.6499999761581421,0.0,413.2783203125,410.0,26170.05859375,-0.0,7457.9033203125,1.0,283.1499938964844,287.2403564453125,290.3381042480469,292.06005859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840797305107117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4428.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2326.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071220,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909118652344,0.7517013549804688,0.4588240087032318,0.4223508834838867,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8589356541633606,0.6970532536506653,0.6678674817085266,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907287597656,0.9405561089515686,0.9060729146003724,0.6365362405776978,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.7438172698020935,0.4436191916465759,0.4302644729614258,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.09112548828125,0.6515660285949707,0.2950047254562378,1.3781821727752686,288.0908203125,284.9540100097656,294.1467590332031,287.3258972167969,294.1471252441406,297.1201477050781,288.090087890625,1.0,0.8521454334259033,1.0,1.0,0.0,1.0,-4.24727725982666,4.247262477874756,1.4513186215481255e-05,3.283399820327759,1.0,0.6499999761581421,0.0,413.7087707519531,410.0,26055.271484375,-0.0,7397.96923828125,1.0,283.1499938964844,287.2225646972656,290.3196716308594,292.03472900390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828206419944763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4417.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2315.501708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071280,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909118652344,0.7517013549804688,0.4588240087032318,0.4223508834838867,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.8589356541633606,0.6970532536506653,0.6678674817085266,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907287597656,0.9405561089515686,0.9060729146003724,0.6365362405776978,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0909423828125,0.7438172698020935,0.4436191916465759,0.4302644729614258,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.09112548828125,0.6515660285949707,0.2950047254562378,1.3781821727752686,288.0908203125,284.9540100097656,294.1467590332031,287.3258972167969,294.1471252441406,297.1201477050781,288.090087890625,1.0,0.8521454334259033,1.0,1.0,0.0,1.0,-4.24727725982666,4.247262477874756,1.4513186215481255e-05,3.283399820327759,1.0,0.6499999761581421,0.0,413.7087707519531,410.0,26055.271484375,-0.0,7397.96923828125,1.0,283.1499938964844,287.2225646972656,290.3196716308594,292.03472900390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828206419944763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4417.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2315.501708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071340,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.7497317790985107,0.4559691846370697,0.4198858141899109,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.067626953125,0.8568885922431946,0.6934213638305664,0.6645669937133789,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06756591796875,0.9395560622215272,0.905514359474182,0.636243462562561,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7423356771469116,0.4416853189468384,0.4285372793674469,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6499712467193604,0.2933594882488251,1.3712431192398071,288.0676574707031,284.9859619140625,294.1210021972656,287.3078918457031,294.121337890625,297.109130859375,288.06689453125,1.0,0.8501279354095459,1.0,1.0,0.0,1.0,-4.229547023773193,4.229532718658447,1.4392568118637428e-05,3.269783973693848,1.0,0.6499999761581421,0.0,414.08111572265625,410.0,25935.978515625,-0.0,7332.974609375,1.0,283.1499938964844,287.2040405273437,290.3011779785156,292.0090637207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814653515815735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4406.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,2303.306884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071400,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.7497317790985107,0.4559691846370697,0.4198858141899109,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.067626953125,0.8568885922431946,0.6934213638305664,0.6645669937133789,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06756591796875,0.9395560622215272,0.905514359474182,0.636243462562561,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7423356771469116,0.4416853189468384,0.4285372793674469,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6499712467193604,0.2933594882488251,1.3712431192398071,288.0676574707031,284.9859619140625,294.1210021972656,287.3078918457031,294.121337890625,297.109130859375,288.06689453125,1.0,0.8501279354095459,1.0,1.0,0.0,1.0,-4.229547023773193,4.229532718658447,1.4392568118637428e-05,3.269783973693848,1.0,0.6499999761581421,0.0,414.08111572265625,410.0,25935.978515625,-0.0,7332.974609375,1.0,283.1499938964844,287.2040405273437,290.3011779785156,292.0090637207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814653515815735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4406.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,2303.306884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071460,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0553894042969,0.748690664768219,0.4544477760791778,0.4185703694820404,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.05523681640625,0.855807363986969,0.6914862394332886,0.662806510925293,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05517578125,0.938995599746704,0.905125379562378,0.6360232830047607,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0553894042969,0.7415426969528198,0.4406342804431915,0.4275956451892853,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0556030273437,0.6491129398345947,0.2924608290195465,1.3674356937408447,288.0552673339844,285.002685546875,294.1075134277344,287.2984924316406,294.1078796386719,297.10333251953125,288.05450439453125,1.0,0.8490163683891296,1.0,1.0,0.0,1.0,-4.219859600067139,4.219845294952393,1.4326878044812474e-05,3.2623445987701416,1.0,0.6499999761581421,0.0,414.25482177734375,410.0,25872.255859375,-0.0,7297.43603515625,1.0,283.1499938964844,287.19415283203125,290.2915344238281,291.99560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78072589635849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4400.5751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2296.659912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071520,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.747721254825592,0.4530248045921325,0.4173392951488495,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.8548008799552917,0.68967604637146,0.6611589789390564,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435791015625,0.9384567141532898,0.9047143459320068,0.6357844471931458,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.7407992482185364,0.4396408200263977,0.4267044365406036,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04400634765625,0.6483067274093628,0.2916099429130554,1.363823652267456,288.0436706542969,285.0181579589844,294.09503173828125,287.289794921875,294.0953674316406,297.0979919433594,288.0428771972656,1.0,0.8479596972465515,1.0,1.0,0.0,1.0,-4.21068286895752,4.210668563842773,1.426478866051184e-05,3.2552974224090576,1.0,0.6499999761581421,0.0,414.4062194824219,410.0,25812.537109375,-0.0,7263.79931640625,1.0,283.1499938964844,287.18487548828125,290.2826538085937,291.9831237792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800262570381165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4395.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2290.375732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071580,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189514160156,0.7456687688827515,0.4499934017658233,0.4147146046161651,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.018798828125,0.8526700735092163,0.6858177781105042,0.6576449871063232,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01873779296875,0.9372504353523254,0.9036653637886048,0.6351547241210938,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189514160156,0.7392061948776245,0.4374867677688598,0.424768328666687,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191955566406,0.6465755105018616,0.2897615432739258,1.3559561967849731,288.0188293457031,285.0507202148437,294.0687561035156,287.2715759277344,294.0691223144531,297.0867919921875,288.0180053710937,1.0,0.8456507921218872,1.0,1.0,0.0,1.0,-4.190729141235352,4.190715312957764,1.4130248928267974e-05,3.2399742603302,1.0,0.6499999761581421,0.0,414.6948852539063,410.0,25684.8203125,-0.0,7190.77880859375,1.0,283.1499938964844,287.1650390625,290.2640380859375,291.9568176269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785063982009888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4383.5419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2276.74072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071640,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189514160156,0.7456687688827515,0.4499934017658233,0.4147146046161651,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.018798828125,0.8526700735092163,0.6858177781105042,0.6576449871063232,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01873779296875,0.9372504353523254,0.9036653637886048,0.6351547241210938,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189514160156,0.7392061948776245,0.4374867677688598,0.424768328666687,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191955566406,0.6465755105018616,0.2897615432739258,1.3559561967849731,288.0188293457031,285.0507202148437,294.0687561035156,287.2715759277344,294.0691223144531,297.0867919921875,288.0180053710937,1.0,0.8456507921218872,1.0,1.0,0.0,1.0,-4.190729141235352,4.190715312957764,1.4130248928267974e-05,3.2399742603302,1.0,0.6499999761581421,0.0,414.6948852539063,410.0,25684.8203125,-0.0,7190.77880859375,1.0,283.1499938964844,287.1650390625,290.2640380859375,291.9568176269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785063982009888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4383.5419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2276.74072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071700,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.7446274757385254,0.4484474062919616,0.4133751392364502,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0060729980469,0.851589024066925,0.6838485598564148,0.6558505296707153,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059814453125,0.936607539653778,0.9030505418777466,0.6347780227661133,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.7383890151977539,0.4363707900047302,0.4237637519836426,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0064697265625,0.64568692445755,0.2888032495975494,1.3518688678741455,288.006103515625,285.06719970703125,294.05548095703125,287.262451171875,294.05584716796875,297.08123779296875,288.0052795410156,1.0,0.8444485664367676,1.0,1.0,0.0,1.0,-4.180372714996338,4.180358409881592,1.4060668036108837e-05,3.232020378112793,1.0,0.6499999761581421,0.0,414.8288269042969,410.0,25619.3671875,-0.0,7152.98583984375,1.0,283.1499938964844,287.1548767089844,290.25469970703125,291.9435729980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777183651924133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4377.6748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2269.6787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
