time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9932861328125,0.7435752153396606,0.4468802809715271,0.412017285823822,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.8504965305328369,0.6818519234657288,0.6540307402610779,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.9359357953071594,0.9023717045783995,0.6343583464622498,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9932861328125,0.7375569939613342,0.4352279901504516,0.4227343797683716,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9935302734375,0.6447826027870178,0.287822276353836,1.347680687904358,287.9931640625,285.0837707519531,294.0421142578125,287.2532653808594,294.04248046875,297.0756530761719,287.9923095703125,1.0,0.8432149291038513,1.0,1.0,0.0,1.0,-4.169758796691895,4.169744968414307,1.398953827447258e-05,3.2238693237304688,1.0,0.6499999761581421,0.0,414.9578552246094,410.0,25552.81640625,-0.0,7114.3564453125,1.0,283.1499938964844,287.14453125,290.245361328125,291.9302062988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769109606742859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4371.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2262.450439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071820,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.741436779499054,0.4436845183372497,0.4092490971088409,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8482775092124939,0.6777825951576233,0.6503215432167053,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665222167969,0.9344945549964904,0.9007852077484132,0.6333765983581543,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.7358468770980835,0.4328604936599731,0.4206030070781708,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.6429304480552673,0.2857993841171264,1.3390355110168457,287.9666442871094,285.1174621582031,294.01495361328125,287.2348327636719,294.0153503417969,297.064453125,287.9657592773437,1.0,0.8406621813774109,1.0,1.0,0.0,1.0,-4.147802829742432,4.147789001464844,1.3842969565303063e-05,3.20700740814209,1.0,0.6499999761581421,0.0,415.2099609375,398.0,25416.412109375,-0.0,7034.8466796875,1.0,283.1499938964844,287.12335205078125,290.2265319824219,291.9032287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752435207366943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4359.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2247.541748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071880,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.741436779499054,0.4436845183372497,0.4092490971088409,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8482775092124939,0.6777825951576233,0.6503215432167053,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665222167969,0.9344945549964904,0.9007852077484132,0.6333765983581543,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.7358468770980835,0.4328604936599731,0.4206030070781708,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.6429304480552673,0.2857993841171264,1.3390355110168457,287.9666442871094,285.1174621582031,294.01495361328125,287.2348327636719,294.0153503417969,297.064453125,287.9657592773437,1.0,0.8406621813774109,1.0,1.0,0.0,1.0,-4.147802829742432,4.147789001464844,1.3842969565303063e-05,3.20700740814209,1.0,0.6499999761581421,0.0,415.2099609375,398.0,25416.412109375,-0.0,7034.8466796875,1.0,283.1499938964844,287.12335205078125,290.2265319824219,291.9032287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752435207366943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4359.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2247.541748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12071940,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.7414212226867676,0.4404172897338867,0.4061925411224365,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.93798828125,0.8486061692237854,0.6736149787902832,0.6462873816490173,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378967285156,0.9364006519317628,0.8988881707191467,0.6320099234580994,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.7362000942230225,0.4303857684135437,0.4181372225284576,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384460449219,0.6429033875465393,0.2837047576904297,1.3289504051208496,287.9380187988281,285.15185546875,293.9872131347656,287.2162780761719,293.98760986328125,297.0532531738281,287.93701171875,1.0,0.8349632620811462,1.0,1.0,0.0,1.0,-4.122515678405762,4.122501850128174,1.3675236004928593e-05,3.187624454498291,1.0,0.6499999761581421,0.0,409.38568115234375,386.0,25267.828125,-0.0,6900.99365234375,1.0,283.1499938964844,287.1005859375,290.20751953125,291.8756103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734904885292053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4347.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2231.896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072000,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.7414212226867676,0.4404172897338867,0.4061925411224365,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.93798828125,0.8486061692237854,0.6736149787902832,0.6462873816490173,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378967285156,0.9364006519317628,0.8988881707191467,0.6320099234580994,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.7362000942230225,0.4303857684135437,0.4181372225284576,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384460449219,0.6429033875465393,0.2837047576904297,1.3289504051208496,287.9380187988281,285.15185546875,293.9872131347656,287.2162780761719,293.98760986328125,297.0532531738281,287.93701171875,1.0,0.8349632620811462,1.0,1.0,0.0,1.0,-4.122515678405762,4.122501850128174,1.3675236004928593e-05,3.187624454498291,1.0,0.6499999761581421,0.0,409.38568115234375,386.0,25267.828125,-0.0,6900.99365234375,1.0,283.1499938964844,287.1005859375,290.20751953125,291.8756103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734904885292053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4347.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2231.896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072060,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7425683736801147,0.4370968341827392,0.4029665291309356,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073181152344,0.8503303527832031,0.6693527698516846,0.6420379877090454,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072265625,0.9401050806045532,0.8967140316963196,0.6303490400314331,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7376788854598999,0.4278196394443512,0.415455549955368,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.6438701152801514,0.2815564274787903,1.3180123567581177,287.9073486328125,285.1871337890625,293.9587707519531,287.19757080078125,293.95916748046875,297.04254150390625,287.90631103515625,1.0,0.8278331756591797,1.0,1.0,0.0,1.0,-4.095118522644043,4.095104694366455,1.3494453924067784e-05,3.1665587425231934,1.0,0.6499999761581421,0.0,400.3333740234375,374.0,25110.21875,-0.0,6738.39697265625,1.0,283.1499938964844,287.0761413574219,290.18804931640625,291.84686279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715825438499451,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4333.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2214.904541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072120,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7425683736801147,0.4370968341827392,0.4029665291309356,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073181152344,0.8503303527832031,0.6693527698516846,0.6420379877090454,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072265625,0.9401050806045532,0.8967140316963196,0.6303490400314331,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7376788854598999,0.4278196394443512,0.415455549955368,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.6438701152801514,0.2815564274787903,1.3180123567581177,287.9073486328125,285.1871337890625,293.9587707519531,287.19757080078125,293.95916748046875,297.04254150390625,287.90631103515625,1.0,0.8278331756591797,1.0,1.0,0.0,1.0,-4.095118522644043,4.095104694366455,1.3494453924067784e-05,3.1665587425231934,1.0,0.6499999761581421,0.0,400.3333740234375,374.0,25110.21875,-0.0,6738.39697265625,1.0,283.1499938964844,287.0761413574219,290.18804931640625,291.84686279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715825438499451,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4333.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2214.904541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072180,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756408691406,0.7442675232887268,0.4337244033813476,0.3996470868587494,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754577636719,0.8527212142944336,0.6650010943412781,0.6376543641090393,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9446040391921996,0.894296407699585,0.6284823417663574,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87567138671875,0.739690363407135,0.4251721203327179,0.412646472454071,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.6453071236610413,0.2793599963188171,1.3066205978393557,287.87548828125,285.223388671875,293.92950439453125,287.1786804199219,293.929931640625,297.03253173828125,287.8743896484375,1.0,0.8199803233146667,1.0,1.0,0.0,1.0,-4.066501617431641,4.066488742828369,1.330687246081652e-05,3.1445436477661133,1.0,0.6499999761581421,0.0,389.93896484375,362.0,24946.51953125,-0.0,6564.09423828125,1.0,283.1499938964844,287.0507202148437,290.1683654785156,291.8174743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695112228393555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4320.302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2196.4990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072240,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756408691406,0.7442675232887268,0.4337244033813476,0.3996470868587494,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754577636719,0.8527212142944336,0.6650010943412781,0.6376543641090393,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9446040391921996,0.894296407699585,0.6284823417663574,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87567138671875,0.739690363407135,0.4251721203327179,0.412646472454071,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.6453071236610413,0.2793599963188171,1.3066205978393557,287.87548828125,285.223388671875,293.92950439453125,287.1786804199219,293.929931640625,297.03253173828125,287.8743896484375,1.0,0.8199803233146667,1.0,1.0,0.0,1.0,-4.066501617431641,4.066488742828369,1.330687246081652e-05,3.1445436477661133,1.0,0.6499999761581421,0.0,389.93896484375,362.0,24946.51953125,-0.0,6564.09423828125,1.0,283.1499938964844,287.0507202148437,290.1683654785156,291.8174743652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695112228393555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4320.302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2196.4990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072300,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593139648437,0.7452565431594849,0.4320166707038879,0.3979583978652954,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591003417969,0.8540869951248169,0.662790060043335,0.6354190707206726,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8589782714844,0.9470294713974,0.8929873108863831,0.6274741888046265,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593139648437,0.7408303618431091,0.4238166213035583,0.4112015962600708,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.859619140625,0.6461439728736877,0.2782431244850158,1.300790309906006,287.859130859375,285.241943359375,293.91455078125,287.1691589355469,293.9149780273437,297.0277709960937,287.8580322265625,1.0,0.8158740997314453,1.0,1.0,0.0,1.0,-4.051808834075928,4.051795482635498,1.3211059922468849e-05,3.13323712348938,1.0,0.6499999761581421,0.0,384.4563293457031,362.0,24862.525390625,-0.0,6474.4384765625,1.0,283.1499938964844,287.03765869140625,290.15850830078125,291.8025817871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684194445610046,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4313.40185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2186.81591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072360,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427124023437,0.7463101148605347,0.4302951395511627,0.3962542414665222,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424987792969,0.8555326461791992,0.6605572700500488,0.6331599950790405,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8424072265625,0.94951730966568,0.891598105430603,0.6264145374298096,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427124023437,0.7420327067375183,0.4224416315555572,0.4097348749637604,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.6470363736152649,0.2771172523498535,1.2948977947235107,287.8425598144531,285.26080322265625,293.8993530273437,287.1596069335937,293.8997802734375,297.0232238769531,287.8414306640625,1.0,0.8116866946220398,1.0,1.0,0.0,1.0,-4.036900520324707,4.036887645721436,1.311419327976182e-05,3.121763229370117,1.0,0.6499999761581421,0.0,378.8740539550781,350.0,24777.27734375,-0.0,6383.94189453125,1.0,283.1499938964844,287.0244140625,290.14862060546875,291.78759765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672983407974243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4306.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2176.885009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072420,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.7485813498497009,0.4268108010292053,0.3928033113479614,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.8586293458938599,0.6560288667678833,0.6285765767097473,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084716796875,0.9546080827713012,0.8885947465896606,0.6241331696510315,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.7445977330207825,0.4196358919143677,0.4067424535751343,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.6489661335945129,0.2748391032218933,1.282965898513794,287.80865478515625,285.2994384765625,293.8681945800781,287.1403503417969,293.86865234375,297.0148010253906,287.8074645996094,1.0,0.8031220436096191,1.0,1.0,0.0,1.0,-4.006516933441162,4.006504058837891,1.2917862477479504e-05,3.098374128341675,1.0,0.6499999761581421,0.0,367.5209045410156,338.0,24602.96484375,-0.0,6201.52001953125,1.0,283.1499938964844,286.997314453125,290.1287841796875,291.75738525390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649800777435303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4292.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.393310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072480,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.7485813498497009,0.4268108010292053,0.3928033113479614,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.8586293458938599,0.6560288667678833,0.6285765767097473,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084716796875,0.9546080827713012,0.8885947465896606,0.6241331696510315,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.7445977330207825,0.4196358919143677,0.4067424535751343,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091735839844,0.6489661335945129,0.2748391032218933,1.282965898513794,287.80865478515625,285.2994384765625,293.8681945800781,287.1403503417969,293.86865234375,297.0148010253906,287.8074645996094,1.0,0.8031220436096191,1.0,1.0,0.0,1.0,-4.006516933441162,4.006504058837891,1.2917862477479504e-05,3.098374128341675,1.0,0.6499999761581421,0.0,367.5209045410156,338.0,24602.96484375,-0.0,6201.52001953125,1.0,283.1499938964844,286.997314453125,290.1287841796875,291.75738525390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649800777435303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4292.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.393310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072540,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.7510526180267334,0.4232596158981323,0.3892877697944641,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77362060546875,0.8619781732559204,0.6514002084732056,0.6238939762115479,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.9598060250282288,0.8853247761726379,0.6216493248939514,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738647460937,0.7473583221435547,0.4167425036430359,0.4036620557308197,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742004394531,0.6510655879974365,0.2725054025650024,1.270775318145752,287.7736511230469,285.33941650390625,293.8359375,287.12091064453125,293.8363952636719,297.0072631835937,287.7724609375,1.0,0.7943172454833984,1.0,1.0,0.0,1.0,-3.975278377532959,3.9752657413482666,1.2717531717498788e-05,3.0743205547332764,1.0,0.6499999761581421,0.0,355.9901428222656,326.0,24423.041015625,-0.0,6017.5166015625,1.0,283.1499938964844,286.9693603515625,290.1087951660156,291.7266845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625478506088257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4277.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2134.95751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072600,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.7510526180267334,0.4232596158981323,0.3892877697944641,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77362060546875,0.8619781732559204,0.6514002084732056,0.6238939762115479,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.9598060250282288,0.8853247761726379,0.6216493248939514,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738647460937,0.7473583221435547,0.4167425036430359,0.4036620557308197,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742004394531,0.6510655879974365,0.2725054025650024,1.270775318145752,287.7736511230469,285.33941650390625,293.8359375,287.12091064453125,293.8363952636719,297.0072631835937,287.7724609375,1.0,0.7943172454833984,1.0,1.0,0.0,1.0,-3.975278377532959,3.9752657413482666,1.2717531717498788e-05,3.0743205547332764,1.0,0.6499999761581421,0.0,355.9901428222656,326.0,24423.041015625,-0.0,6017.5166015625,1.0,283.1499938964844,286.9693603515625,290.1087951660156,291.7266845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625478506088257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4277.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2134.95751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072660,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523498535156,0.7526208162307739,0.4210987687110901,0.3871506154537201,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75213623046875,0.8640955686569214,0.6485778093338013,0.6210410594940186,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75201416015625,0.9629565477371216,0.8832659125328064,0.6200884580612183,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523803710937,0.7490994334220886,0.4149674475193023,0.4017761051654815,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75274658203125,0.65239417552948,0.2710762321949005,1.263331174850464,287.7521667480469,285.3641357421875,293.8160095214844,287.109130859375,293.8164978027344,297.0031433105469,287.7509460449219,1.0,0.788941502571106,1.0,1.0,0.0,1.0,-3.956161975860596,3.9561493396759033,1.2595701264217496e-05,3.0595977306365967,1.0,0.6499999761581421,0.0,349.0361022949219,326.0,24312.462890625,-0.0,5906.8916015625,1.0,283.1499938964844,286.9521789550781,290.0967102050781,291.7080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610403299331665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4269.14111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2121.703857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072720,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.7537025213241577,0.4196459949016571,0.3857147693634033,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7375793457031,0.8655527234077454,0.6466776728630066,0.6191216707229614,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.9650670886039734,0.8818567991256714,0.619022011756897,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73785400390625,0.7502962946891785,0.4137682914733886,0.4005037844181061,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.6533083915710449,0.2701110541820526,1.2583131790161133,287.7376403808594,285.3809509277344,293.8024597167969,287.1012268066406,293.8029479980469,297.0005187988281,287.73638916015625,1.0,0.7853223085403442,1.0,1.0,0.0,1.0,-3.943270206451416,3.943257808685303,1.2513867659436071e-05,3.049667358398437,1.0,0.6499999761581421,0.0,344.3910827636719,314.0,24237.619140625,-0.0,5833.13037109375,1.0,283.1499938964844,286.9405212402344,290.088623046875,291.6954650878906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600156664848328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4263.2255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2112.7099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072780,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.7565358877182007,0.4159700274467468,0.3820855617523193,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.8693573474884033,0.6418606042861938,0.6142603754997253,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.9703652262687684,0.878206193447113,0.6162665486335754,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.7534178495407104,0.4107135236263275,0.3972692787647247,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.655694305896759,0.2676526010036468,1.245565414428711,287.7005615234375,285.424072265625,293.7677001953125,287.081298828125,293.7681884765625,296.9943542480469,287.6992492675781,1.0,0.7761490345001221,1.0,1.0,0.0,1.0,-3.91049861907959,3.910486221313477,1.2307025826885363e-05,3.024418830871582,1.0,0.6499999761581421,0.0,332.7593688964844,302.0,24046.478515625,-0.0,5648.7685546875,1.0,283.1499938964844,286.91082763671875,290.06817626953125,291.6636962890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757379949092865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4248.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2089.6318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072840,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.7565358877182007,0.4159700274467468,0.3820855617523193,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.8693573474884033,0.6418606042861938,0.6142603754997253,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.9703652262687684,0.878206193447113,0.6162665486335754,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.7534178495407104,0.4107135236263275,0.3972692787647247,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.655694305896759,0.2676526010036468,1.245565414428711,287.7005615234375,285.424072265625,293.7677001953125,287.081298828125,293.7681884765625,296.9943542480469,287.6992492675781,1.0,0.7761490345001221,1.0,1.0,0.0,1.0,-3.91049861907959,3.910486221313477,1.2307025826885363e-05,3.024418830871582,1.0,0.6499999761581421,0.0,332.7593688964844,302.0,24046.478515625,-0.0,5648.7685546875,1.0,283.1499938964844,286.91082763671875,290.06817626953125,291.6636962890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757379949092865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4248.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2089.6318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072900,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.7580257058143616,0.4141084849834442,0.3802498281002044,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815185546875,0.8713504672050476,0.6394160389900208,0.6117958426475525,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.681396484375,0.9730215668678284,0.8763127326965332,0.6148416996002197,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.7550520300865173,0.4091555476188659,0.3956232368946075,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.6569437384605408,0.2663986682891845,1.2390813827514648,287.6815795898437,285.4462890625,293.7497863769531,287.0712585449219,293.7502746582031,296.991455078125,287.68023681640625,1.0,0.7714963555335999,1.0,1.0,0.0,1.0,-3.8938238620758057,3.893811464309693,1.220243484567618e-05,3.011569023132324,1.0,0.6499999761581421,0.0,326.9362487792969,302.0,23948.66796875,-0.0,5556.66357421875,1.0,283.1499938964844,286.8956298828125,290.057861328125,291.6475830078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560206055641174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4240.580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2077.760498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12072960,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625366210937,0.7595668435096741,0.4122317433357239,0.3784006237983703,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622619628906,0.8734067678451538,0.6369479894638062,0.6093094944953918,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6621398925781,0.9756792187690736,0.87437504529953,0.6133865714073181,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625366210937,0.7567378282546997,0.4075777232646942,0.3939586579799652,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629333496094,0.6582329869270325,0.2651287615299225,1.2325265407562256,287.6623229980469,285.46893310546875,293.73150634765625,287.0611267089844,293.7320251464844,296.9886779785156,287.6609802246094,1.0,0.7668008804321289,1.0,1.0,0.0,1.0,-3.876962184906006,3.876950263977051,1.2097119906684384e-05,2.998573303222656,1.0,0.6499999761581421,0.0,321.1117248535156,290.0,23849.37109375,-0.0,5464.67626953125,1.0,283.1499938964844,286.88018798828125,290.0474853515625,291.6312866210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546334862709045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4232.865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2065.669677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073020,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7628164291381836,0.4084356129169464,0.3746641874313354,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229248046875,0.8777233958244324,0.6319454908370972,0.6042746901512146,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.622802734375,0.9809927940368652,0.870374321937561,0.6103900671005249,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7602783441543579,0.4043659269809723,0.390576958656311,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236267089844,0.6609427332878113,0.2625439465045929,1.2192164659500122,287.6229858398437,285.5157165527344,293.6937866210937,287.0406799316406,293.6943359375,296.9833984375,287.62158203125,1.0,0.7572866678237915,1.0,1.0,0.0,1.0,-3.8427157402038574,3.8427040576934814,1.1884602827194612e-05,2.972170829772949,1.0,0.6499999761581421,0.0,309.4620056152344,278.0,23646.26953125,-0.0,5281.248046875,1.0,283.1499938964844,286.8486328125,290.0264587402344,291.5982666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517776489257812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4217.1875,0.0,149.58847045898438,1895.4371337890625,0.0,2040.8499755859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073080,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7628164291381836,0.4084356129169464,0.3746641874313354,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229248046875,0.8777233958244324,0.6319454908370972,0.6042746901512146,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.622802734375,0.9809927940368652,0.870374321937561,0.6103900671005249,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7602783441543579,0.4043659269809723,0.390576958656311,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236267089844,0.6609427332878113,0.2625439465045929,1.2192164659500122,287.6229858398437,285.5157165527344,293.6937866210937,287.0406799316406,293.6943359375,296.9833984375,287.62158203125,1.0,0.7572866678237915,1.0,1.0,0.0,1.0,-3.8427157402038574,3.8427040576934814,1.1884602827194612e-05,2.972170829772949,1.0,0.6499999761581421,0.0,309.4620056152344,278.0,23646.26953125,-0.0,5281.248046875,1.0,283.1499938964844,286.8486328125,290.0264587402344,291.5982666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517776489257812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4217.1875,0.0,149.58847045898438,1895.4371337890625,0.0,2040.8499755859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073140,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.7663087844848633,0.4045810103416443,0.3708759248256683,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8823326230049133,0.6268514394760132,0.5991542935371399,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.9862873554229736,0.866199254989624,0.6072741746902466,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.7640635967254639,0.4010766446590423,0.3871229887008667,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.6638431549072266,0.2598977088928222,1.2056337594985962,287.5824890136719,285.564453125,293.6544494628906,287.0199584960937,293.6550598144531,296.9784545898437,287.5810241699219,1.0,0.7476005554199219,1.0,1.0,0.0,1.0,-3.807737350463867,3.807725667953491,1.1669465493469032e-05,2.945196390151977,1.0,0.6499999761581421,0.0,297.8139953613281,266.0,23436.978515625,-0.0,5098.5869140625,1.0,283.1499938964844,286.8160705566406,290.005126953125,291.5645446777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488018274307251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4201.15771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2015.0943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073200,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.7663087844848633,0.4045810103416443,0.3708759248256683,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8823326230049133,0.6268514394760132,0.5991542935371399,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.9862873554229736,0.866199254989624,0.6072741746902466,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.7640635967254639,0.4010766446590423,0.3871229887008667,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.6638431549072266,0.2598977088928222,1.2056337594985962,287.5824890136719,285.564453125,293.6544494628906,287.0199584960937,293.6550598144531,296.9784545898437,287.5810241699219,1.0,0.7476005554199219,1.0,1.0,0.0,1.0,-3.807737350463867,3.807725667953491,1.1669465493469032e-05,2.945196390151977,1.0,0.6499999761581421,0.0,297.8139953613281,266.0,23436.978515625,-0.0,5098.5869140625,1.0,283.1499938964844,286.8160705566406,290.005126953125,291.5645446777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488018274307251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4201.15771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2015.0943603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073260,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.7700795531272888,0.4006696343421936,0.3670369386672973,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.8872759342193604,0.6216774582862854,0.5939558148384094,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.9915526509284972,0.8618515133857727,0.6040396690368652,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.7681295275688171,0.397711306810379,0.3835976421833038,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.6669654846191406,0.257192462682724,1.1917866468429563,287.540771484375,285.6153564453125,293.6134338378906,286.9989013671875,293.614013671875,296.97332763671875,287.5392761230469,1.0,0.7377437949180603,1.0,1.0,0.0,1.0,-3.772068738937378,3.772057294845581,1.145207352237776e-05,2.9176788330078125,1.0,0.6499999761581421,0.0,286.1635437011719,254.0,23221.263671875,-0.0,4916.892578125,1.0,283.1499938964844,286.78253173828125,289.98345947265625,291.5301208496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457013130187988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4184.76953125,0.0,149.58847045898438,1895.4371337890625,0.0,1988.37841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073320,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.7700795531272888,0.4006696343421936,0.3670369386672973,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.8872759342193604,0.6216774582862854,0.5939558148384094,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.9915526509284972,0.8618515133857727,0.6040396690368652,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.7681295275688171,0.397711306810379,0.3835976421833038,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.6669654846191406,0.257192462682724,1.1917866468429563,287.540771484375,285.6153564453125,293.6134338378906,286.9989013671875,293.614013671875,296.97332763671875,287.5392761230469,1.0,0.7377437949180603,1.0,1.0,0.0,1.0,-3.772068738937378,3.772057294845581,1.145207352237776e-05,2.9176788330078125,1.0,0.6499999761581421,0.0,286.1635437011719,254.0,23221.263671875,-0.0,4916.892578125,1.0,283.1499938964844,286.78253173828125,289.98345947265625,291.5301208496094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457013130187988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4184.76953125,0.0,149.58847045898438,1895.4371337890625,0.0,1988.37841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073380,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.7741621136665344,0.3967030644416809,0.3631488382816314,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.497802734375,0.8925917744636536,0.6164308190345764,0.588688850402832,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976501464844,0.9967688918113708,0.8573323488235474,0.6006875038146973,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.7725093960762024,0.3942711353302002,0.3800023198127746,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.6703392267227173,0.2544309794902801,1.1776882410049438,287.49786376953125,285.6684875488281,293.570556640625,286.9775085449219,293.5712280273437,296.96826171875,287.4963073730469,1.0,0.7277147769927979,1.0,1.0,0.0,1.0,-3.73572301864624,3.7357118129730233,1.1232633369218092e-05,2.889630079269409,1.0,0.6499999761581421,0.0,274.5170288085937,242.0,22999.15234375,-0.0,4736.39306640625,1.0,283.1499938964844,286.7480163574219,289.96142578125,291.4949645996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424717545509338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.02099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1960.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073440,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.7741621136665344,0.3967030644416809,0.3631488382816314,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.497802734375,0.8925917744636536,0.6164308190345764,0.588688850402832,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976501464844,0.9967688918113708,0.8573323488235474,0.6006875038146973,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.7725093960762024,0.3942711353302002,0.3800023198127746,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.6703392267227173,0.2544309794902801,1.1776882410049438,287.49786376953125,285.6684875488281,293.570556640625,286.9775085449219,293.5712280273437,296.96826171875,287.4963073730469,1.0,0.7277147769927979,1.0,1.0,0.0,1.0,-3.73572301864624,3.7357118129730233,1.1232633369218092e-05,2.889630079269409,1.0,0.6499999761581421,0.0,274.5170288085937,242.0,22999.15234375,-0.0,4736.39306640625,1.0,283.1499938964844,286.7480163574219,289.96142578125,291.4949645996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424717545509338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.02099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1960.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073500,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.7762488722801208,0.3946959674358368,0.3611891865730285,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47564697265625,0.8953031897544861,0.6137758493423462,0.586031973361969,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754638671875,0.9990000128746032,0.8550403118133545,0.5985870957374573,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.7747455835342407,0.3925189971923828,0.3781807422637939,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764709472656,0.6720572113990784,0.2530267238616943,1.1705609560012815,287.4757080078125,285.6959533691406,293.5484313964844,286.9666748046875,293.549072265625,296.9657287597656,287.4740905761719,1.0,0.7225970029830933,1.0,1.0,0.0,1.0,-3.716697931289673,3.716686964035034,1.1118680049548855e-05,2.874971389770508,1.0,0.6499999761581421,0.0,268.7829895019531,242.0,22883.642578125,-0.0,4645.6943359375,1.0,283.1499938964844,286.73016357421875,289.95025634765625,291.4770202636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408027052879333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4159.4423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1946.4248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
