time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45220947265625,0.777984619140625,0.3926647901535034,0.3592359721660614,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45184326171875,0.8976004123687744,0.6110908389091492,0.5833775997161865,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45166015625,0.9990000128746032,0.8529103398323059,0.5935879349708557,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45220947265625,0.7766327857971191,0.3907375037670135,0.3763614892959595,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527587890625,0.6734603643417358,0.2516005337238312,1.1634697914123535,287.4519348144531,285.7240295410156,293.5257873535156,286.9557800292969,293.5264892578125,296.9631042480469,287.4501037597656,1.0,0.7172548174858093,1.0,1.0,0.0,1.0,-3.694603443145752,3.694592237472534,1.0987311725330072e-05,2.8580307960510254,1.0,0.6499999761581421,0.0,263.503662109375,230.0,22757.05078125,-0.0,4549.64697265625,1.0,283.1499938964844,286.7110900878906,289.9389343261719,291.4587097167969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390958666801453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4150.458984375,0.0,149.58847045898438,1895.4371337890625,0.0,1931.8822021484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073620,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990783691406,0.7813037037849426,0.3885332942008972,0.3552795052528381,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.9020172357559204,0.6056084632873535,0.5779849886894226,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39849853515625,0.9990000128746032,0.8497231602668762,0.5798292756080627,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7802484035491943,0.3870752453804016,0.3726468384265899,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39971923828125,0.6761152744293213,0.2486955225467682,1.1490942239761353,287.3987731933594,285.7820739746094,293.4789733886719,286.93365478515625,293.479736328125,296.95782470703125,287.396728515625,1.0,0.7059438228607178,1.0,1.0,0.0,1.0,-3.645026206970215,3.6450154781341553,1.0694649972720072e-05,2.819761276245117,1.0,0.6499999761581421,0.0,253.12503051757807,218.0,22479.537109375,-0.0,4347.53857421875,1.0,283.1499938964844,286.6684265136719,289.9151916503906,291.41949462890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354199290275574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4130.84423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1900.6981201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073680,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990783691406,0.7813037037849426,0.3885332942008972,0.3552795052528381,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.9020172357559204,0.6056084632873535,0.5779849886894226,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39849853515625,0.9990000128746032,0.8497231602668762,0.5798292756080627,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7802484035491943,0.3870752453804016,0.3726468384265899,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39971923828125,0.6761152744293213,0.2486955225467682,1.1490942239761353,287.3987731933594,285.7820739746094,293.4789733886719,286.93365478515625,293.479736328125,296.95782470703125,287.396728515625,1.0,0.7059438228607178,1.0,1.0,0.0,1.0,-3.645026206970215,3.6450154781341553,1.0694649972720072e-05,2.819761276245117,1.0,0.6499999761581421,0.0,253.12503051757807,218.0,22479.537109375,-0.0,4347.53857421875,1.0,283.1499938964844,286.6684265136719,289.9151916503906,291.41949462890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354199290275574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4130.84423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1900.6981201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073740,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.7852067351341248,0.3843515813350677,0.351252406835556,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.9072129130363464,0.5999888181686401,0.572442352771759,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.9990000128746032,0.8476970195770264,0.5649605989456177,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.7844184041023254,0.3832963705062866,0.3688015937805176,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.6792736053466797,0.2457548081874847,1.134446144104004,287.34283447265625,285.8427429199219,293.4300537109375,286.9111022949219,293.43084716796875,296.9528503417969,287.3406677246094,1.0,0.6940667629241943,1.0,1.0,0.0,1.0,-3.59338903427124,3.593378782272339,1.0393869160907345e-05,2.7798447608947754,1.0,0.6499999761581421,0.0,242.2888641357422,206.0,22189.1328125,-0.0,4142.041015625,1.0,283.1499938964844,286.62335205078125,289.890380859375,291.3777770996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312558889389038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.26318359375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.6038818359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073800,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.7852067351341248,0.3843515813350677,0.351252406835556,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.9072129130363464,0.5999888181686401,0.572442352771759,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.9990000128746032,0.8476970195770264,0.5649605989456177,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.7844184041023254,0.3832963705062866,0.3688015937805176,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.6792736053466797,0.2457548081874847,1.134446144104004,287.34283447265625,285.8427429199219,293.4300537109375,286.9111022949219,293.43084716796875,296.9528503417969,287.3406677246094,1.0,0.6940667629241943,1.0,1.0,0.0,1.0,-3.59338903427124,3.593378782272339,1.0393869160907345e-05,2.7798447608947754,1.0,0.6499999761581421,0.0,242.2888641357422,206.0,22189.1328125,-0.0,4142.041015625,1.0,283.1499938964844,286.62335205078125,289.890380859375,291.3777770996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312558889389038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.26318359375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.6038818359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073860,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.7881929874420166,0.3814912736415863,0.3484907746315002,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3034362792969,0.91130131483078,0.5961001515388489,0.5685999989509583,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.9990000128746032,0.846844494342804,0.5543426871299744,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.7875617146492004,0.3806654214859009,0.3661208748817444,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.6817047595977783,0.2437363713979721,1.1243736743927002,287.30352783203125,285.88555908203125,293.3955078125,286.8955383300781,293.3963317871094,296.9496765136719,287.30133056640625,1.0,0.6857267022132874,1.0,1.0,0.0,1.0,-3.557340621948242,3.557330369949341,1.0186413419432938e-05,2.75197172164917,1.0,0.6499999761581421,0.0,234.7442169189453,206.0,21985.12890625,-0.0,4001.82080078125,1.0,283.1499938964844,286.5916442871094,289.87335205078125,291.3487243652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728161096572876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4095.963134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1839.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073920,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851257324219,0.7896791100502014,0.3801420331001282,0.3471875190734863,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.913365364074707,0.5942572951316833,0.5667779445648193,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2844543457031,0.9990000128746032,0.8465577960014343,0.5492445230484009,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851257324219,0.7891162633895874,0.3794144093990326,0.3648459315299988,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.6829166412353516,0.2427812665700912,1.1196084022521973,287.2847595214844,285.9061584472656,293.37890625,286.8881530761719,293.3797302246094,296.9482116699219,287.28253173828125,1.0,0.6817461252212524,1.0,1.0,0.0,1.0,-3.5401699542999268,3.5401599407196045,1.0088327144330831e-05,2.73869252204895,1.0,0.6499999761581421,0.0,231.1735992431641,194.0,21887.62109375,-0.0,3936.0859375,1.0,283.1499938964844,286.5765075683594,289.8653564453125,291.3349609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266543507575989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4089.177978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1827.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12073980,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252502441406,0.7946937680244446,0.3759110569953918,0.3430988192558288,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247619628906,0.9204222559928894,0.5884551405906677,0.5610343217849731,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245788574219,0.9990000128746032,0.8461733460426331,0.5328571200370789,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252502441406,0.7943225502967834,0.3754542171955108,0.3608081638813019,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.6870108246803284,0.2397681176662445,1.104585886001587,287.2248840332031,285.97247314453125,293.325439453125,286.86474609375,293.3263244628906,296.9437561035156,287.2225341796875,1.0,0.6690821051597595,1.0,1.0,0.0,1.0,-3.4857017993927,3.485692024230957,9.780291293282062e-06,2.696558952331543,1.0,0.6499999761581421,0.0,219.9291839599609,197.0,21576.046875,-0.0,3731.797607421875,1.0,283.1499938964844,286.5281066894531,289.8403015136719,291.29150390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217513918876648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4067.706787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1786.4556884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074040,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252502441406,0.7946937680244446,0.3759110569953918,0.3430988192558288,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247619628906,0.9204222559928894,0.5884551405906677,0.5610343217849731,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245788574219,0.9990000128746032,0.8461733460426331,0.5328571200370789,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2252502441406,0.7943225502967834,0.3754542171955108,0.3608081638813019,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.6870108246803284,0.2397681176662445,1.104585886001587,287.2248840332031,285.97247314453125,293.325439453125,286.86474609375,293.3263244628906,296.9437561035156,287.2225341796875,1.0,0.6690821051597595,1.0,1.0,0.0,1.0,-3.4857017993927,3.485692024230957,9.780291293282062e-06,2.696558952331543,1.0,0.6499999761581421,0.0,219.9291839599609,197.0,21576.046875,-0.0,3731.797607421875,1.0,283.1499938964844,286.5281066894531,289.8403015136719,291.29150390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217513918876648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4067.706787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1786.4556884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074100,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.7955952286720276,0.373800665140152,0.3411204516887665,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.9218713641166688,0.5855531096458435,0.5582213997840881,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.9990000128746032,0.8460791110992432,0.5280376672744751,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.7953104972839355,0.3734635710716247,0.3588418662548065,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.6876296997070312,0.2382564842700958,1.0973645448684692,287.1961975097656,286.0067443847656,293.2977905273437,286.85284423828125,293.2987060546875,296.9418334960937,287.19415283203125,1.0,0.6646553874015808,1.0,1.0,0.0,1.0,-3.4630727767944336,3.463063240051269,9.653164852352347e-06,2.6788482666015625,1.0,0.6499999761581421,0.0,216.36257934570312,197.0,21433.150390625,-0.0,3655.155029296875,1.0,283.1499938964844,286.5047607421875,289.8277587890625,291.269775390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192105650901794,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4057.256591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1765.531005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074160,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17059326171875,0.7954779863357544,0.3716876208782196,0.3391854166984558,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701965332031,0.9219747185707092,0.5826500058174133,0.5554536581039429,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700439453125,0.9990000128746032,0.8456338047981262,0.5252677798271179,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17059326171875,0.7952759861946106,0.3714659214019775,0.3569144308567047,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17120361328125,0.6873419880867004,0.2367349565029144,1.0903270244598389,287.1702880859375,286.04180908203125,293.2695007324219,286.8408203125,293.2704467773437,296.9400939941406,287.1683654785156,1.0,0.6610127091407776,1.0,1.0,0.0,1.0,-3.443296432495117,3.443286895751953,9.5430523288087e-06,2.663484573364258,1.0,0.6499999761581421,0.0,214.0186309814453,200.0,21300.552734375,-0.0,3593.440185546875,1.0,283.1499938964844,286.4836120605469,289.8155517578125,291.2489013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166702151298523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4047.5908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1744.712158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074220,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.79324871301651,0.3674224019050598,0.3353637456893921,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.9195653796195984,0.5768119096755981,0.5499745607376099,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.9990000128746032,0.8434637188911438,0.5236126780509949,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.7932155132293701,0.3674391806125641,0.3531110882759094,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6849837899208069,0.2336524426937103,1.0764583349227903,287.121826171875,286.1142578125,293.2110595703125,286.8163757324219,293.2120666503906,296.9360046386719,287.1200256347656,1.0,0.6554851531982422,1.0,1.0,0.0,1.0,-3.408853769302368,3.408844470977783,9.3528369689011e-06,2.6367459297180176,1.0,0.6499999761581421,0.0,211.5904235839844,203.0,21050.7109375,-0.0,3497.0791015625,1.0,283.1499938964844,286.4440612792969,289.792236328125,291.20965576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118276953697205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4029.4375,0.0,149.58847045898438,1895.4371337890625,0.0,1705.3160400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074280,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.79324871301651,0.3674224019050598,0.3353637456893921,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.9195653796195984,0.5768119096755981,0.5499745607376099,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.9990000128746032,0.8434637188911438,0.5236126780509949,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.7932155132293701,0.3674391806125641,0.3531110882759094,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6849837899208069,0.2336524426937103,1.0764583349227903,287.121826171875,286.1142578125,293.2110595703125,286.8163757324219,293.2120666503906,296.9360046386719,287.1200256347656,1.0,0.6554851531982422,1.0,1.0,0.0,1.0,-3.408853769302368,3.408844470977783,9.3528369689011e-06,2.6367459297180176,1.0,0.6499999761581421,0.0,211.5904235839844,203.0,21050.7109375,-0.0,3497.0791015625,1.0,283.1499938964844,286.4440612792969,289.792236328125,291.20965576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118276953697205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4029.4375,0.0,149.58847045898438,1895.4371337890625,0.0,1705.3160400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074340,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.789120078086853,0.3630767464637756,0.3315457701683044,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9147307872772216,0.5708980560302734,0.5445055365562439,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.9990000128746032,0.8395175337791443,0.5255835056304932,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.7892735004425049,0.363356739282608,0.349331647157669,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6809447407722473,0.2305184751749038,1.0627022981643677,287.0760498046875,286.19000244140625,293.1499938964844,286.7913818359375,293.1510314941406,296.931396484375,287.0743103027344,1.0,0.6515815258026123,1.0,1.0,0.0,1.0,-3.3789637088775635,3.3789546489715576,9.189368938677944e-06,2.6135618686676025,1.0,0.6499999761581421,0.0,211.24981689453125,206.0,20812.92578125,-0.0,3425.008056640625,1.0,283.1499938964844,286.4066467285156,289.769287109375,291.172119140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074226140975952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4012.091552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1669.816162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074400,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.789120078086853,0.3630767464637756,0.3315457701683044,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9147307872772216,0.5708980560302734,0.5445055365562439,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.9990000128746032,0.8395175337791443,0.5255835056304932,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.7892735004425049,0.363356739282608,0.349331647157669,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6809447407722473,0.2305184751749038,1.0627022981643677,287.0760498046875,286.19000244140625,293.1499938964844,286.7913818359375,293.1510314941406,296.931396484375,287.0743103027344,1.0,0.6515815258026123,1.0,1.0,0.0,1.0,-3.3789637088775635,3.3789546489715576,9.189368938677944e-06,2.6135618686676025,1.0,0.6499999761581421,0.0,211.24981689453125,206.0,20812.92578125,-0.0,3425.008056640625,1.0,283.1499938964844,286.4066467285156,289.769287109375,291.172119140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074226140975952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4012.091552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1669.816162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074460,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7838261723518372,0.3586347103118896,0.3276869356632232,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9085612893104552,0.5648830533027649,0.5389887094497681,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.9990000128746032,0.8339729905128479,0.529775083065033,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7841861248016357,0.3592031300067901,0.3455336093902588,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.675891101360321,0.2273267954587936,1.0489144325256348,287.0310363769531,286.2705383300781,293.0850524902344,286.76483154296875,293.086181640625,296.9272766113281,287.029296875,1.0,0.6486510038375854,1.0,1.0,0.0,1.0,-3.3515748977661133,3.3515658378601074,9.040880286192989e-06,2.5923309326171875,1.0,0.6499999761581421,0.0,212.1888732910156,194.0,20577.390625,-0.0,3367.080078125,1.0,283.1499938964844,286.3698425292969,289.7450256347656,291.13409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034837007522583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3994.636962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1638.3538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074520,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7838261723518372,0.3586347103118896,0.3276869356632232,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9085612893104552,0.5648830533027649,0.5389887094497681,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.9990000128746032,0.8339729905128479,0.529775083065033,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7841861248016357,0.3592031300067901,0.3455336093902588,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.675891101360321,0.2273267954587936,1.0489144325256348,287.0310363769531,286.2705383300781,293.0850524902344,286.76483154296875,293.086181640625,296.9272766113281,287.029296875,1.0,0.6486510038375854,1.0,1.0,0.0,1.0,-3.3515748977661133,3.3515658378601074,9.040880286192989e-06,2.5923309326171875,1.0,0.6499999761581421,0.0,212.1888732910156,194.0,20577.390625,-0.0,3367.080078125,1.0,283.1499938964844,286.3698425292969,289.7450256347656,291.13409423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034837007522583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3994.636962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1638.3538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074580,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.782325804233551,0.3540762364864349,0.3235763907432556,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9073249101638794,0.5587639212608337,0.5332192182540894,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.9990000128746032,0.8280823230743408,0.5260704755783081,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.7829062938690186,0.3549359142780304,0.3414820432662964,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795227050781,0.6741427183151245,0.2240338176488876,1.0339726209640503,286.9783935546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0164794921875,296.9226379394531,286.97607421875,1.0,0.6413778066635132,1.0,1.0,0.0,1.0,-3.312417507171631,3.312408685684204,8.83139728102833e-06,2.562251806259156,1.0,0.6499999761581421,0.0,208.5457763671875,182.0,20291.822265625,-0.0,3257.406982421875,1.0,283.1499938964844,286.3270568847656,289.71734619140625,291.0919189453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998329162597656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3974.576904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1609.4349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074640,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.782325804233551,0.3540762364864349,0.3235763907432556,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9073249101638794,0.5587639212608337,0.5332192182540894,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.9990000128746032,0.8280823230743408,0.5260704755783081,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.7829062938690186,0.3549359142780304,0.3414820432662964,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795227050781,0.6741427183151245,0.2240338176488876,1.0339726209640503,286.9783935546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0164794921875,296.9226379394531,286.97607421875,1.0,0.6413778066635132,1.0,1.0,0.0,1.0,-3.312417507171631,3.312408685684204,8.83139728102833e-06,2.562251806259156,1.0,0.6499999761581421,0.0,208.5457763671875,182.0,20291.822265625,-0.0,3257.406982421875,1.0,283.1499938964844,286.3270568847656,289.71734619140625,291.0919189453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998329162597656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3974.576904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1609.4349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074700,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.7826740741729736,0.3517762124538421,0.3214493095874786,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9080849885940552,0.5556589961051941,0.5302463173866272,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9990000128746032,0.8255899548530579,0.5219318270683289,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.7833574414253235,0.3527604341506958,0.3393670618534088,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.6742073893547058,0.2223565131425857,1.0261170864105225,286.9482727050781,286.4024658203125,292.9786376953125,286.72039794921875,292.9798889160156,296.9202575683594,286.94580078125,1.0,0.6366991996765137,1.0,1.0,0.0,1.0,-3.289323568344116,3.289314746856689,8.708739187568426e-06,2.544410228729248,1.0,0.6499999761581421,0.0,205.4054412841797,182.0,20131.91015625,-0.0,3188.219970703125,1.0,283.1499938964844,286.3025207519531,289.7013244628906,291.0675048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978902220726013,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3963.06396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1594.14306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074760,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7835223078727722,0.3494682013988495,0.3192968070507049,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.9094752073287964,0.5525253415107727,0.527226984500885,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9990000128746032,0.8234366774559021,0.5167964696884155,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7842996120452881,0.3505632877349853,0.3372111916542053,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.6746963262557983,0.2206680476665496,1.0181089639663696,286.9166259765625,286.4492492675781,292.9409484863281,286.7044677734375,292.9422302246094,296.9179077148437,286.9140014648437,1.0,0.6315314769744873,1.0,1.0,0.0,1.0,-3.2647109031677246,3.264702320098877,8.578920642321464e-06,2.5253798961639404,1.0,0.6499999761581421,0.0,201.7167053222656,185.0,19964.205078125,-0.0,3113.524658203125,1.0,283.1499938964844,286.2767028808594,289.68408203125,291.0412292480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695775032043457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3950.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1577.5711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074820,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.7815874218940735,0.3448592126369476,0.3151263892650604,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.9076752066612244,0.5462299585342407,0.521287739276886,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.9990000128746032,0.819084882736206,0.513751208782196,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.7825281023979187,0.3461520373821258,0.3330141603946686,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.6724924445152283,0.2173001915216446,1.0027636289596558,286.85675048828125,286.546630859375,292.8623962402344,286.6709899902344,292.8638000488281,296.9136962890625,286.8544616699219,1.0,0.6251058578491211,1.0,1.0,0.0,1.0,-3.2253682613372803,3.225359916687012,8.372769116249401e-06,2.4946956634521484,1.0,0.6499999761581421,0.0,198.4642333984375,188.0,19656.82421875,-0.0,3010.777099609375,1.0,283.1499938964844,286.22760009765625,289.6476135253906,290.98614501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910898685455322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3926.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1541.1578369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074880,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.7815874218940735,0.3448592126369476,0.3151263892650604,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.9076752066612244,0.5462299585342407,0.521287739276886,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.9990000128746032,0.819084882736206,0.513751208782196,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.7825281023979187,0.3461520373821258,0.3330141603946686,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.6724924445152283,0.2173001915216446,1.0027636289596558,286.85675048828125,286.546630859375,292.8623962402344,286.6709899902344,292.8638000488281,296.9136962890625,286.8544616699219,1.0,0.6251058578491211,1.0,1.0,0.0,1.0,-3.2253682613372803,3.225359916687012,8.372769116249401e-06,2.4946956634521484,1.0,0.6499999761581421,0.0,198.4642333984375,188.0,19656.82421875,-0.0,3010.777099609375,1.0,283.1499938964844,286.22760009765625,289.6476135253906,290.98614501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910898685455322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3926.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1541.1578369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12074940,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.7775023579597473,0.340242326259613,0.3110304474830627,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007507324219,0.9032804369926452,0.539888858795166,0.5153886675834656,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.9990000128746032,0.813531756401062,0.5149343013763428,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.7785705327987671,0.3416845500469208,0.3288549184799194,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6683931946754456,0.2138958871364593,0.9877106547355652,286.8008728027344,286.6488952636719,292.7799377441406,286.6355285644531,292.7814025878906,296.9096374511719,286.79864501953125,1.0,0.6204801797866821,1.0,1.0,0.0,1.0,-3.1916635036468506,3.191655397415161,8.198437171813566e-06,2.468522787094116,1.0,0.6499999761581421,0.0,197.6155700683593,176.0,19364.830078125,-0.0,2935.020263671875,1.0,283.1499938964844,286.1817321777344,289.6107177734375,290.9313049316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68610018491745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3903.648193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1502.8323974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075000,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.7775023579597473,0.340242326259613,0.3110304474830627,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007507324219,0.9032804369926452,0.539888858795166,0.5153886675834656,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.9990000128746032,0.813531756401062,0.5149343013763428,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.7785705327987671,0.3416845500469208,0.3288549184799194,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6683931946754456,0.2138958871364593,0.9877106547355652,286.8008728027344,286.6488952636719,292.7799377441406,286.6355285644531,292.7814025878906,296.9096374511719,286.79864501953125,1.0,0.6204801797866821,1.0,1.0,0.0,1.0,-3.1916635036468506,3.191655397415161,8.198437171813566e-06,2.468522787094116,1.0,0.6499999761581421,0.0,197.6155700683593,176.0,19364.830078125,-0.0,2935.020263671875,1.0,283.1499938964844,286.1817321777344,289.6107177734375,290.9313049316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68610018491745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3903.648193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1502.8323974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075060,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.7766626477241516,0.3367069959640503,0.3078168928623199,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.9027215838432312,0.5350097417831421,0.5107707977294922,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546691894531,0.9990000128746032,0.8089231848716736,0.5112378001213074,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.7778043150901794,0.3382245004177093,0.3255504071712494,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.6672016382217407,0.2112490087747573,0.975621461868286,286.75506591796875,286.7296142578125,292.7148132324219,286.6073913574219,292.71636962890625,296.9063415527344,286.7523803710937,1.0,0.6142966151237488,1.0,1.0,0.0,1.0,-3.1593146324157715,3.159306526184082,8.033452104427852e-06,2.443650484085083,1.0,0.6499999761581421,0.0,194.39666748046875,176.0,19116.265625,-0.0,2850.598388671875,1.0,283.1499938964844,286.144287109375,289.5823059082031,290.88916015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682284414768219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3885.286865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1473.848388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075120,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.7767477631568909,0.3355805575847626,0.3067813813686371,296.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9029642939567566,0.5334563255310059,0.5092862844467163,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.9990000128746032,0.8075780272483826,0.5093536376953125,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.7779122591018677,0.3371248543262481,0.3244829773902893,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.6671212315559387,0.2104054242372512,0.9716898202896118,286.7393798828125,286.755615234375,292.69384765625,286.5982666015625,292.6954345703125,296.9052734375,286.7366027832031,1.0,0.6120427250862122,1.0,1.0,0.0,1.0,-3.148010015487671,3.1480021476745605,7.976081178640015e-06,2.434913158416748,0.9995303750038148,0.6499999761581421,0.0,192.979736328125,164.0,19032.625,-0.0,2819.888427734375,1.0,283.1499938964844,286.13140869140625,289.5730285644531,290.8752746582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810576319694519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3879.120849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1464.5906982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075180,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.7784000039100647,0.3308395743370056,0.3023752272129059,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.9055864214897156,0.526921272277832,0.5029919743537903,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.9990000128746032,0.8027268052101135,0.4989092648029327,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.7796792984008789,0.3325084447860718,0.3199550807476043,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.6679022312164307,0.2068729251623153,0.9549618363380432,286.6703796386719,286.8664245605469,292.6044921875,286.55938720703125,292.60614013671875,296.9010009765625,286.6673278808594,1.0,0.601384162902832,1.0,1.0,0.0,1.0,-3.097038507461548,3.0970308780670166,7.719864697719458e-06,2.39548134803772,0.9956982731819152,0.6499999761581421,0.0,185.6985015869141,167.0,18666.1015625,-0.0,2679.108154296875,1.0,283.1499938964844,286.0748596191406,289.5322570800781,290.8140563964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756477952003479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3852.093505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1424.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075240,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.7784000039100647,0.3308395743370056,0.3023752272129059,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.9055864214897156,0.526921272277832,0.5029919743537903,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.9990000128746032,0.8027268052101135,0.4989092648029327,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.7796792984008789,0.3325084447860718,0.3199550807476043,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.6679022312164307,0.2068729251623153,0.9549618363380432,286.6703796386719,286.8664245605469,292.6044921875,286.55938720703125,292.60614013671875,296.9010009765625,286.6673278808594,1.0,0.601384162902832,1.0,1.0,0.0,1.0,-3.097038507461548,3.0970308780670166,7.719864697719458e-06,2.39548134803772,0.9956982731819152,0.6499999761581421,0.0,185.6985015869141,167.0,18666.1015625,-0.0,2679.108154296875,1.0,283.1499938964844,286.0748596191406,289.5322570800781,290.8140563964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756477952003479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3852.093505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1424.126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075300,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.777999222278595,0.3284600079059601,0.3001990020275116,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358337402344,0.9054160118103028,0.523634135723114,0.4998635947704315,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63555908203125,0.9990000128746032,0.8005688786506653,0.4960690438747406,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.7793359160423279,0.3301896154880523,0.3177225291728973,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63739013671875,0.6672365069389343,0.2051157057285308,0.9468160271644592,286.635986328125,286.9232482910156,292.55865478515625,286.53936767578125,292.56036376953125,296.899169921875,286.6332397460937,1.0,0.5975210666656494,1.0,1.0,0.0,1.0,-3.074751615524292,3.0747439861297607,7.608688520122087e-06,2.378047466278076,0.9928667545318604,0.6499999761581421,0.0,183.387435913086,167.0,18490.7421875,-0.0,2623.42578125,1.0,283.1499938964844,286.04656982421875,289.5108337402344,290.7818908691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727227568626404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3838.347412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1402.4970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
