time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.7767569422721863,0.3260783553123474,0.2980518043041229,296.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.9042191505432128,0.5203401446342468,0.4967598021030426,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036071777344,0.9990000128746032,0.798148512840271,0.4948424994945526,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.7781446576118469,0.3278625309467315,0.3155157566070556,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.6658505797386169,0.2033596336841583,0.9388522505760192,286.6040344238281,286.98095703125,292.5121459960937,286.5190124511719,292.51385498046875,296.8974609375,286.6013488769531,1.0,0.5942582488059998,1.0,1.0,0.0,1.0,-3.054733991622925,3.0547263622283936,7.509758233936736e-06,2.3624887466430664,0.989437222480774,0.6499999761581421,0.0,181.9711761474609,170.0,18324.06640625,-0.0,2577.4404296875,1.0,283.1499938964844,286.0202331542969,289.4892883300781,290.7499084472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696843504905701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3825.14990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1380.2171630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075420,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7727261185646057,0.3213066756725311,0.2938032150268554,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.9000176787376404,0.513731062412262,0.4905875027179718,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.9990000128746032,0.7922793626785278,0.4953415691852569,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430908203125,0.7741995453834534,0.3231895267963409,0.3111376464366913,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.6617374420166016,0.1998219788074493,0.9231182336807252,286.5426940917969,287.0987854003906,292.4171142578125,286.477294921875,292.4188842773437,296.8941345214844,286.5401306152344,1.0,0.5891163349151611,1.0,1.0,0.0,1.0,-3.018620729446411,3.018613338470459,7.332951099670026e-06,2.334433555603028,0.9807769656181335,0.6499999761581421,0.0,180.7475433349609,173.0,18002.9609375,-0.0,2502.65234375,1.0,283.1499938964844,285.9696350097656,289.4468078613281,290.6873779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635535359382629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3799.6201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1335.8585205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075480,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7727261185646057,0.3213066756725311,0.2938032150268554,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.9000176787376404,0.513731062412262,0.4905875027179718,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.9990000128746032,0.7922793626785278,0.4953415691852569,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430908203125,0.7741995453834534,0.3231895267963409,0.3111376464366913,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.6617374420166016,0.1998219788074493,0.9231182336807252,286.5426940917969,287.0987854003906,292.4171142578125,286.477294921875,292.4188842773437,296.8941345214844,286.5401306152344,1.0,0.5891163349151611,1.0,1.0,0.0,1.0,-3.018620729446411,3.018613338470459,7.332951099670026e-06,2.334433555603028,0.9807769656181335,0.6499999761581421,0.0,180.7475433349609,173.0,18002.9609375,-0.0,2502.65234375,1.0,283.1499938964844,285.9696350097656,289.4468078613281,290.6873779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635535359382629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3799.6201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1335.8585205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075540,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.7672631740570068,0.3165179193019867,0.2895914912223816,296.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.8940712213516235,0.5070871710777283,0.484436959028244,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4831848144531,0.9990000128746032,0.7849497199058533,0.4986593723297119,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.7688115239143372,0.3184994757175445,0.3067955076694488,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.6563665270805359,0.1962217092514038,0.907393753528595,286.4836120605469,287.2195739746094,292.3197021484375,286.4344787597656,292.3215637207031,296.890625,286.4810791015625,1.0,0.5852867960929871,1.0,1.0,0.0,1.0,-2.986029148101806,2.9860219955444336,7.175233804446179e-06,2.309131383895874,0.9696525931358336,0.6499999761581421,0.0,181.0570068359375,161.0,17692.22265625,-0.0,2443.652587890625,1.0,283.1499938964844,285.9208679199219,289.4046630859375,290.62615966796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575840711593628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3774.797119140625,0.0,149.58847045898438,1895.4371337890625,0.0,1293.4537353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075600,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.7672631740570068,0.3165179193019867,0.2895914912223816,296.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.8940712213516235,0.5070871710777283,0.484436959028244,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4831848144531,0.9990000128746032,0.7849497199058533,0.4986593723297119,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.7688115239143372,0.3184994757175445,0.3067955076694488,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.6563665270805359,0.1962217092514038,0.907393753528595,286.4836120605469,287.2195739746094,292.3197021484375,286.4344787597656,292.3215637207031,296.890625,286.4810791015625,1.0,0.5852867960929871,1.0,1.0,0.0,1.0,-2.986029148101806,2.9860219955444336,7.175233804446179e-06,2.309131383895874,0.9696525931358336,0.6499999761581421,0.0,181.0570068359375,161.0,17692.22265625,-0.0,2443.652587890625,1.0,283.1499938964844,285.9208679199219,289.4046630859375,290.62615966796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575840711593628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3774.797119140625,0.0,149.58847045898438,1895.4371337890625,0.0,1293.4537353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075660,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.7655737996101379,0.3116785883903503,0.2852057516574859,296.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186706542969,0.8926761746406555,0.5003660321235657,0.4780825972557068,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.9990000128746032,0.777404248714447,0.4943615794181824,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.7671992182731628,0.3137262761592865,0.3022501468658447,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.6541459560394287,0.1925287842750549,0.8905898332595825,286.4188232421875,287.3428955078125,292.2202453613281,286.39068603515625,292.2221374511719,296.8866271972656,286.4157409667969,1.0,0.577198326587677,1.0,1.0,0.0,1.0,-2.942307472229004,2.94230055809021,6.966948149056407e-06,2.2754502296447754,0.9560856819152832,0.6499999761581421,0.0,177.2474365234375,149.0,17340.69921875,-0.0,2344.955810546875,1.0,283.1499938964844,285.8675231933594,289.3614196777344,290.5634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517524719238281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3748.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1252.7998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075720,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193420410156,0.7655737996101379,0.3116785883903503,0.2852057516574859,296.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186706542969,0.8926761746406555,0.5003660321235657,0.4780825972557068,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.9990000128746032,0.777404248714447,0.4943615794181824,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.7671992182731628,0.3137262761592865,0.3022501468658447,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.6541459560394287,0.1925287842750549,0.8905898332595825,286.4188232421875,287.3428955078125,292.2202453613281,286.39068603515625,292.2221374511719,296.8866271972656,286.4157409667969,1.0,0.577198326587677,1.0,1.0,0.0,1.0,-2.942307472229004,2.94230055809021,6.966948149056407e-06,2.2754502296447754,0.9560856819152832,0.6499999761581421,0.0,177.2474365234375,149.0,17340.69921875,-0.0,2344.955810546875,1.0,283.1499938964844,285.8675231933594,289.3614196777344,290.5634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517524719238281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3748.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1252.7998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075780,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7666245698928833,0.30679851770401,0.2806788682937622,296.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.894619882106781,0.493559867143631,0.4715406000614166,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,0.7711833715438843,0.4845183193683624,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7683128118515015,0.3088753521442413,0.2975187301635742,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.6542024612426758,0.1888127923011779,0.8730813264846802,286.3466491699219,287.4684143066406,292.1190185546875,286.3461303710937,292.1210021972656,296.8829040527344,286.34326171875,1.0,0.5665482878684998,1.0,1.0,0.0,1.0,-2.8904411792755127,2.890434503555298,6.723425940435845e-06,2.2353105545043945,0.939728856086731,0.6499999761581421,0.0,170.5108184814453,152.0,16955.33203125,-0.0,2220.218994140625,1.0,283.1499938964844,285.8079833984375,289.3149108886719,290.4953308105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455281972885132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3719.829345703125,0.0,149.58847045898438,1895.4371337890625,0.0,1210.2733154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075840,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7666245698928833,0.30679851770401,0.2806788682937622,296.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.894619882106781,0.493559867143631,0.4715406000614166,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,0.7711833715438843,0.4845183193683624,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.7683128118515015,0.3088753521442413,0.2975187301635742,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.6542024612426758,0.1888127923011779,0.8730813264846802,286.3466491699219,287.4684143066406,292.1190185546875,286.3461303710937,292.1210021972656,296.8829040527344,286.34326171875,1.0,0.5665482878684998,1.0,1.0,0.0,1.0,-2.8904411792755127,2.890434503555298,6.723425940435845e-06,2.2353105545043945,0.939728856086731,0.6499999761581421,0.0,170.5108184814453,152.0,16955.33203125,-0.0,2220.218994140625,1.0,283.1499938964844,285.8079833984375,289.3149108886719,290.4953308105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455281972885132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3719.829345703125,0.0,149.58847045898438,1895.4371337890625,0.0,1210.2733154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075900,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7659927010536194,0.3043614029884338,0.2784515917301178,296.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.8941851854324341,0.4901458919048309,0.4682931005954742,296.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.9990000128746032,0.7683665752410889,0.4818627834320068,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7676971554756165,0.3064422011375427,0.2951804995536804,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.6532598733901978,0.1869751811027526,0.8645779490470886,286.3108215332031,287.5318603515625,292.0678405761719,286.3236083984375,292.0698547363281,296.88140869140625,286.3077392578125,1.0,0.5626668334007263,1.0,1.0,0.0,1.0,-2.8676247596740723,2.8676180839538574,6.617267445108155e-06,2.217472791671753,0.9305909872055054,0.6499999761581421,0.0,168.3695831298828,152.0,16771.517578125,-0.0,2170.611083984375,1.0,283.1499938964844,285.77838134765625,289.290771484375,290.4598693847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421653628349304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3705.341552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1187.677978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12075960,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.7645654678344727,0.3019276857376098,0.2762565612792969,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.8927775621414185,0.4867300987243652,0.4650726914405823,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9990000128746032,0.7653080821037292,0.4807495772838592,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.7662754654884338,0.3040049076080322,0.2928693890571594,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.6516589522361755,0.1851448863744735,0.85627681016922,286.2774963378906,287.595703125,292.016357421875,286.3009338378906,292.0184020996094,296.8800964355469,286.2745361328125,1.0,0.5593681931495667,1.0,1.0,0.0,1.0,-2.847019910812378,2.847013473510742,6.5223307501582894e-06,2.201456308364868,0.9208099842071532,0.6499999761581421,0.0,167.0571746826172,155.0,16597.142578125,-0.0,2129.408447265625,1.0,283.1499938964844,285.75079345703125,289.2666931152344,290.4247741699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386640667915344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3691.456787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1164.44140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076020,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7602646946907043,0.2970664203166961,0.2719220519065857,296.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8881710767745972,0.4798928499221802,0.4586775600910187,296.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9990000128746032,0.758249819278717,0.4813442826271057,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7619576454162598,0.2991143763065338,0.2882845997810364,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.6472451686859131,0.1814704090356826,0.8399113416671753,286.2138977050781,287.72442626953125,291.9125671386719,286.2553405761719,291.9146728515625,296.8775939941406,286.2110595703125,1.0,0.5541317462921143,1.0,1.0,0.0,1.0,-2.809652090072632,2.809645652770996,6.351934644044377e-06,2.172422170639038,0.8993339538574219,0.6499999761581421,0.0,165.9250946044922,143.0,16263.0048828125,-0.0,2061.9658203125,1.0,283.1499938964844,285.6980895996094,289.219970703125,290.3568420410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315596699714661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3664.83642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1118.2186279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076080,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7602646946907043,0.2970664203166961,0.2719220519065857,296.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8881710767745972,0.4798928499221802,0.4586775600910187,296.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9990000128746032,0.758249819278717,0.4813442826271057,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7619576454162598,0.2991143763065338,0.2882845997810364,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.6472451686859131,0.1814704090356826,0.8399113416671753,286.2138977050781,287.72442626953125,291.9125671386719,286.2553405761719,291.9146728515625,296.8775939941406,286.2110595703125,1.0,0.5541317462921143,1.0,1.0,0.0,1.0,-2.809652090072632,2.809645652770996,6.351934644044377e-06,2.172422170639038,0.8993339538574219,0.6499999761581421,0.0,165.9250946044922,143.0,16263.0048828125,-0.0,2061.9658203125,1.0,283.1499938964844,285.6980895996094,289.219970703125,290.3568420410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315596699714661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3664.83642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1118.2186279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076140,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7593398690223694,0.2921807765960693,0.2674567401409149,296.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8877057433128357,0.4730080068111419,0.4521264433860779,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.9990000128746032,0.7509093284606934,0.4751959443092346,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7610135674476624,0.2941713333129883,0.2835354506969452,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.6455918550491333,0.1777361631393432,0.8227295279502869,286.146484375,287.8541259765625,291.8079528808594,286.20947265625,291.8100891113281,296.87481689453125,286.1430969238281,1.0,0.5450567603111267,1.0,1.0,0.0,1.0,-2.7626845836639404,2.762678384780884,6.141522590041859e-06,2.1361889839172363,0.8752556443214417,0.6499999761581421,0.0,161.30650329589844,131.0,15896.8369140625,-0.0,1964.251220703125,1.0,283.1499938964844,285.64227294921875,289.1741943359375,290.2900085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245118975639343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3637.772216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1073.62158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076200,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7593398690223694,0.2921807765960693,0.2674567401409149,296.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8877057433128357,0.4730080068111419,0.4521264433860779,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.9990000128746032,0.7509093284606934,0.4751959443092346,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7610135674476624,0.2941713333129883,0.2835354506969452,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.6455918550491333,0.1777361631393432,0.8227295279502869,286.146484375,287.8541259765625,291.8079528808594,286.20947265625,291.8100891113281,296.87481689453125,286.1430969238281,1.0,0.5450567603111267,1.0,1.0,0.0,1.0,-2.7626845836639404,2.762678384780884,6.141522590041859e-06,2.1361889839172363,0.8752556443214417,0.6499999761581421,0.0,161.30650329589844,131.0,15896.8369140625,-0.0,1964.251220703125,1.0,283.1499938964844,285.64227294921875,289.1741943359375,290.2900085449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245118975639343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3637.772216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1073.62158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076260,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7606483697891235,0.2880645990371704,0.2636211514472961,296.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.8898906707763672,0.4671820402145386,0.4465075731277466,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.9990000128746032,0.7457191944122314,0.4659360349178314,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.7623008489608765,0.2899860441684723,0.2794366776943207,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6459004282951355,0.1746018826961517,0.8078786134719849,286.0848388671875,287.963623046875,291.7196655273437,286.1708984375,291.7218322753906,296.87274169921875,286.0812683105469,1.0,0.5355713367462158,1.0,1.0,0.0,1.0,-2.7174224853515625,2.717416524887085,5.941830750089139e-06,2.101142168045044,0.8528005480766296,0.6499999761581421,0.0,155.38409423828125,131.0,15566.8935546875,-0.0,1865.974609375,1.0,283.1499938964844,285.5911560058594,289.134521484375,290.2313842773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183884739875793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3613.701416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1035.9195556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076320,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.761050283908844,0.287280410528183,0.2628856599330902,296.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.8904947638511658,0.4660692512989044,0.4454293847084045,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9990000128746032,0.744832456111908,0.4638921320438385,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.7626978754997253,0.2891866564750671,0.2786489427089691,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.646085262298584,0.1740084290504455,0.80503910779953,286.0728454589844,287.9844970703125,291.70281982421875,286.16357421875,291.7050170898437,296.8724365234375,286.0692138671875,1.0,0.5336308479309082,1.0,1.0,0.0,1.0,-2.708428144454956,2.7084221839904785,5.902535122004338e-06,2.094174861907959,0.8483154773712158,0.6499999761581421,0.0,154.12767028808594,134.0,15502.7314453125,-0.0,1846.4173583984373,1.0,283.1499938964844,285.5812072753906,289.1268310546875,290.2200012207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171820759773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3609.037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1028.608642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076380,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7594841718673706,0.2824077904224396,0.2584376037120819,296.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.8892382383346558,0.4591308236122131,0.4388308227062225,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9990000128746032,0.739048421382904,0.4589058756828308,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.7610623836517334,0.2842054069042206,0.2738688886165619,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.6439018845558167,0.1703478246927261,0.7881505489349365,286.0030212402344,288.1151123046875,291.59747314453125,286.1177978515625,291.5997009277344,296.8710021972656,285.99981689453125,1.0,0.5258451104164124,1.0,1.0,0.0,1.0,-2.6631052494049072,2.663099527359009,5.706048341380665e-06,2.058844804763794,0.8188006281852722,0.6499999761581421,0.0,150.24111938476562,137.0,15140.1015625,-0.0,1760.7119140625,1.0,283.1499938964844,285.523193359375,289.0787048339844,290.1489562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093552708625793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3581.0478515625,0.0,149.58847045898438,1895.4371337890625,0.0,982.131591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076440,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7594841718673706,0.2824077904224396,0.2584376037120819,296.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.8892382383346558,0.4591308236122131,0.4388308227062225,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9990000128746032,0.739048421382904,0.4589058756828308,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.7610623836517334,0.2842054069042206,0.2738688886165619,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.6439018845558167,0.1703478246927261,0.7881505489349365,286.0030212402344,288.1151123046875,291.59747314453125,286.1177978515625,291.5997009277344,296.8710021972656,285.99981689453125,1.0,0.5258451104164124,1.0,1.0,0.0,1.0,-2.6631052494049072,2.663099527359009,5.706048341380665e-06,2.058844804763794,0.8188006281852722,0.6499999761581421,0.0,150.24111938476562,137.0,15140.1015625,-0.0,1760.7119140625,1.0,283.1499938964844,285.523193359375,289.0787048339844,290.1489562988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093552708625793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3581.0478515625,0.0,149.58847045898438,1895.4371337890625,0.0,982.131591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076500,296.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7576530575752258,0.2799820899963379,0.2562580406665802,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8873060941696167,0.4556673467159271,0.4355719685554504,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.9990000128746032,0.7356801629066467,0.458399087190628,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7591803073883057,0.2817144095897674,0.2715156674385071,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.6419559121131897,0.1685233265161514,0.7799419164657593,285.97088623046875,288.1803894042969,291.5448303222656,286.0950012207031,291.5470886230469,296.87042236328125,285.9678039550781,1.0,0.5228441953659058,1.0,1.0,0.0,1.0,-2.643270969390869,2.6432652473449707,5.62120249014697e-06,2.043429613113404,0.8030261993408203,0.6499999761581421,0.0,149.31007385253906,137.0,14971.041015625,-0.0,1727.453369140625,1.0,283.1499938964844,285.4964904785156,289.0554504394531,290.11480712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053671836853027,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3567.926025390625,0.0,149.58847045898438,1895.4371337890625,0.0,959.0963134765624,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076560,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403076171875,0.7553690671920776,0.2775612473487854,0.2540977001190185,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.88480144739151,0.4522061944007873,0.4323307871818542,296.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.9990000128746032,0.7319675087928772,0.4587631523609161,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.7568362951278687,0.2792213261127472,0.2691761255264282,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.6396318674087524,0.1666912585496902,0.7717862725257874,285.9397888183594,288.24560546875,291.49224853515625,286.07232666015625,291.4945068359375,296.8697814941406,285.936767578125,1.0,0.5202662944793701,1.0,1.0,0.0,1.0,-2.6246042251586914,2.624598741531372,5.541941391129512e-06,2.028926372528076,0.786616861820221,0.6499999761581421,0.0,148.81690979003906,140.0,14807.0966796875,-0.0,1698.25439453125,1.0,283.1499938964844,285.4706115722656,289.0328674316406,290.08172607421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014220118522644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3555.2275390625,0.0,149.58847045898438,1895.4371337890625,0.0,936.7473754882812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076620,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7498258948326111,0.2727293670177459,0.2498198598623275,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8785297274589539,0.445286214351654,0.4258860349655151,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9990000128746032,0.7235637903213501,0.461456298828125,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7511498928070068,0.2742254137992859,0.2645234167575836,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.6341447830200195,0.1629891991615295,0.7554957866668701,285.8799743652344,288.3755798339844,291.3874206542969,286.02740478515625,291.38970947265625,296.8683166503906,285.8770751953125,1.0,0.5160655379295349,1.0,1.0,0.0,1.0,-2.589786529541016,2.5897810459136963,5.395625521487091e-06,2.001884937286377,0.7519665360450745,0.6499999761581421,0.0,148.81918334960938,128.0,14490.9990234375,-0.0,1648.7874755859375,1.0,283.1499938964844,285.4208374023437,288.9891662597656,290.0180053710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593770444393158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3530.819091796875,0.0,149.58847045898438,1895.4371337890625,0.0,894.706787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076680,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7498258948326111,0.2727293670177459,0.2498198598623275,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8785297274589539,0.445286214351654,0.4258860349655151,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9990000128746032,0.7235637903213501,0.461456298828125,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7511498928070068,0.2742254137992859,0.2645234167575836,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.6341447830200195,0.1629891991615295,0.7554957866668701,285.8799743652344,288.3755798339844,291.3874206542969,286.02740478515625,291.38970947265625,296.8683166503906,285.8770751953125,1.0,0.5160655379295349,1.0,1.0,0.0,1.0,-2.589786529541016,2.5897810459136963,5.395625521487091e-06,2.001884937286377,0.7519665360450745,0.6499999761581421,0.0,148.81918334960938,128.0,14490.9990234375,-0.0,1648.7874755859375,1.0,283.1499938964844,285.4208374023437,288.9891662597656,290.0180053710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593770444393158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3530.819091796875,0.0,149.58847045898438,1895.4371337890625,0.0,894.706787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076740,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7481010556221008,0.2678842544555664,0.2454099804162979,296.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8770354986190796,0.4383333921432495,0.4192878305912018,296.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.9990000128746032,0.7150061726570129,0.4565913379192352,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7492793798446655,0.2691884636878967,0.2597062289714813,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.6316690444946289,0.1592188477516174,0.7382726073265076,285.8161926269531,288.5046691894531,291.2833251953125,285.9831848144531,291.2856140136719,296.8663330078125,285.8127136230469,1.0,0.507581353187561,1.0,1.0,0.0,1.0,-2.544246196746826,2.544240951538086,5.20767571288161e-06,1.966747522354126,0.7148380279541016,0.6499999761581421,0.0,145.08026123046875,116.0,14141.8994140625,-0.0,1569.4808349609375,1.0,283.1499938964844,285.36767578125,288.9461364746094,289.955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863856077194214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3505.851806640625,0.0,149.58847045898438,1895.4371337890625,0.0,855.8073120117188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076800,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7481010556221008,0.2678842544555664,0.2454099804162979,296.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8770354986190796,0.4383333921432495,0.4192878305912018,296.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.9990000128746032,0.7150061726570129,0.4565913379192352,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.7492793798446655,0.2691884636878967,0.2597062289714813,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.6316690444946289,0.1592188477516174,0.7382726073265076,285.8161926269531,288.5046691894531,291.2833251953125,285.9831848144531,291.2856140136719,296.8663330078125,285.8127136230469,1.0,0.507581353187561,1.0,1.0,0.0,1.0,-2.544246196746826,2.544240951538086,5.20767571288161e-06,1.966747522354126,0.7148380279541016,0.6499999761581421,0.0,145.08026123046875,116.0,14141.8994140625,-0.0,1569.4808349609375,1.0,283.1499938964844,285.36767578125,288.9461364746094,289.955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863856077194214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3505.851806640625,0.0,149.58847045898438,1895.4371337890625,0.0,855.8073120117188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076860,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.7493162751197815,0.263043075799942,0.2409022450447082,296.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8792530298233032,0.4313488304615021,0.4125550985336303,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9990000128746032,0.7078877687454224,0.4459308087825775,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7503320574760437,0.2641253471374511,0.2547574639320373,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6315349340438843,0.1554705798625946,0.7205466628074646,285.7462463378906,288.6324768066406,291.1802673339844,285.9399108886719,291.1825866699219,296.8647766113281,285.7425231933594,1.0,0.4964183270931244,1.0,1.0,0.0,1.0,-2.4906909465789795,2.4906859397888184,4.990656179870712e-06,1.925266146659851,0.6749563813209534,0.6499999761581421,0.0,138.57223510742188,119.0,13764.9892578125,-0.0,1470.336669921875,1.0,283.1499938964844,285.3092956542969,288.9014587402344,289.8887939453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787277817726135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3479.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,817.1594848632812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076920,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.7493162751197815,0.263043075799942,0.2409022450447082,296.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8792530298233032,0.4313488304615021,0.4125550985336303,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9990000128746032,0.7078877687454224,0.4459308087825775,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7503320574760437,0.2641253471374511,0.2547574639320373,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6315349340438843,0.1554705798625946,0.7205466628074646,285.7462463378906,288.6324768066406,291.1802673339844,285.9399108886719,291.1825866699219,296.8647766113281,285.7425231933594,1.0,0.4964183270931244,1.0,1.0,0.0,1.0,-2.4906909465789795,2.4906859397888184,4.990656179870712e-06,1.925266146659851,0.6749563813209534,0.6499999761581421,0.0,138.57223510742188,119.0,13764.9892578125,-0.0,1470.336669921875,1.0,283.1499938964844,285.3092956542969,288.9014587402344,289.8887939453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787277817726135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3479.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,817.1594848632812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12076980,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7475260496139526,0.2582460939884186,0.2365210652351379,296.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.877659261226654,0.4243849515914917,0.4059280753135681,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.9990000128746032,0.701197624206543,0.4411174356937408,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7483351230621338,0.2590788900852203,0.2499155849218368,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.6289997100830078,0.1518123894929886,0.7036637663841248,285.6800537109375,288.75860595703125,291.0785217285156,285.8977355957031,291.0808410644531,296.86431884765625,285.6767883300781,1.0,0.488743782043457,1.0,1.0,0.0,1.0,-2.4455654621124268,2.4455606937408447,4.811035978491418e-06,1.890089988708496,0.6326079368591309,0.6499999761581421,0.0,134.99095153808594,122.0,13420.03125,-0.0,1397.5751953125,1.0,283.1499938964844,285.2540283203125,288.8564758300781,289.82183837890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704663991928101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3453.490234375,0.0,149.58847045898438,1895.4371337890625,0.0,777.3336181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077040,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7475260496139526,0.2582460939884186,0.2365210652351379,296.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.877659261226654,0.4243849515914917,0.4059280753135681,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.9990000128746032,0.701197624206543,0.4411174356937408,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7483351230621338,0.2590788900852203,0.2499155849218368,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.6289997100830078,0.1518123894929886,0.7036637663841248,285.6800537109375,288.75860595703125,291.0785217285156,285.8977355957031,291.0808410644531,296.86431884765625,285.6767883300781,1.0,0.488743782043457,1.0,1.0,0.0,1.0,-2.4455654621124268,2.4455606937408447,4.811035978491418e-06,1.890089988708496,0.6326079368591309,0.6499999761581421,0.0,134.99095153808594,122.0,13420.03125,-0.0,1397.5751953125,1.0,283.1499938964844,285.2540283203125,288.8564758300781,289.82183837890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704663991928101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3453.490234375,0.0,149.58847045898438,1895.4371337890625,0.0,777.3336181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077100,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.7456459403038025,0.2558645009994507,0.2343777567148208,296.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.8756037354469299,0.4209169149398803,0.4026597142219543,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.9990000128746032,0.6974167227745056,0.4406034648418426,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.7463367581367493,0.2565609216690063,0.2475336343050003,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.6269314289093018,0.1499966531991958,0.69548100233078,285.6498718261719,288.8209533691406,291.0282592773437,285.87713623046875,291.0306091308594,296.8642578125,285.6466979980469,1.0,0.48577681183815,1.0,1.0,0.0,1.0,-2.425755739212036,2.425750970840454,4.733328296424588e-06,1.87468683719635,0.6104757189750671,0.6499999761581421,0.0,134.12612915039062,122.0,13260.5283203125,-0.0,1369.270751953125,1.0,283.1499938964844,285.2287902832031,288.8351745605469,289.7901306152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662226676940918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3441.576416015625,0.0,149.58847045898438,1895.4371337890625,0.0,757.6080322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
