time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7433373332023621,0.2534916698932647,0.2322561293840408,296.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8729944825172424,0.4174564182758331,0.3994127810001373,296.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.9990000128746032,0.6933165192604065,0.4409279227256775,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.7439020872116089,0.2540447413921356,0.2451677322387695,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.6244831681251526,0.1481768041849136,0.6873632073402405,285.62078857421875,288.8827209472656,290.9784545898437,285.8569030761719,290.98077392578125,296.8641662597656,285.6177062988281,1.0,0.4832294583320617,1.0,1.0,0.0,1.0,-2.40709924697876,2.407094717025757,4.660746981244301e-06,1.860182285308838,0.5877517461776733,0.6499999761581421,0.0,133.6662139892578,110.0,13106.6962890625,-0.0,1344.423828125,1.0,283.1499938964844,285.2044982910156,288.8148803710937,289.7597351074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620101094245911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3430.178466796875,0.0,149.58847045898438,1895.4371337890625,0.0,738.5075073242188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077220,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7426854968070984,0.2487478405237198,0.227897047996521,296.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8728275895118713,0.4105251431465149,0.3927892446517944,296.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9990000128746032,0.6853008270263672,0.4338618814945221,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7429847717285156,0.2489930838346481,0.2402945607900619,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.6227448582649231,0.1445088237524032,0.6703948378562927,285.5589904785156,289.00439453125,290.8803405761719,285.817626953125,290.88262939453125,296.8637084960937,285.5553894042969,1.0,0.4737643301486969,1.0,1.0,0.0,1.0,-2.35918927192688,2.359184741973877,4.477402399061248e-06,1.823140263557434,0.5405913591384888,0.6499999761581421,0.0,129.12863159179688,98.0,12767.421875,-0.0,1268.5679931640625,1.0,283.1499938964844,285.1526794433594,288.776123046875,289.700927734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537122488021851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3407.1875,0.0,149.58847045898438,1895.4371337890625,0.0,702.2470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077280,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7426854968070984,0.2487478405237198,0.227897047996521,296.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8728275895118713,0.4105251431465149,0.3927892446517944,296.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9990000128746032,0.6853008270263672,0.4338618814945221,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.7429847717285156,0.2489930838346481,0.2402945607900619,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.6227448582649231,0.1445088237524032,0.6703948378562927,285.5589904785156,289.00439453125,290.8803405761719,285.817626953125,290.88262939453125,296.8637084960937,285.5553894042969,1.0,0.4737643301486969,1.0,1.0,0.0,1.0,-2.35918927192688,2.359184741973877,4.477402399061248e-06,1.823140263557434,0.5405913591384888,0.6499999761581421,0.0,129.12863159179688,98.0,12767.421875,-0.0,1268.5679931640625,1.0,283.1499938964844,285.1526794433594,288.776123046875,289.700927734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537122488021851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3407.1875,0.0,149.58847045898438,1895.4371337890625,0.0,702.2470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077340,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7449386119842529,0.2440311312675476,0.2234737426042556,296.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.8763670921325684,0.4035926163196563,0.3860731422901153,296.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.9990000128746032,0.6787392497062683,0.4213682413101196,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7449356913566589,0.2439394891262054,0.2353256642818451,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.623357355594635,0.1408905982971191,0.653118908405304,285.4921264648437,289.1232604980469,290.78448486328125,285.7801208496094,290.7867736816406,296.86376953125,285.48828125,1.0,0.4618221819400787,1.0,1.0,0.0,1.0,-2.3040788173675537,2.30407452583313,4.27098166255746e-06,1.7803748846054075,0.4908556342124939,0.6499999761581421,0.0,122.19376373291016,101.0,12405.2431640625,-0.0,1177.808349609375,1.0,283.1499938964844,285.0964660644531,288.7377014160156,289.641357421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452543497085571,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3383.337158203125,0.0,149.58847045898438,1895.4371337890625,0.0,667.0904541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077400,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7449386119842529,0.2440311312675476,0.2234737426042556,296.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.8763670921325684,0.4035926163196563,0.3860731422901153,296.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.9990000128746032,0.6787392497062683,0.4213682413101196,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7449356913566589,0.2439394891262054,0.2353256642818451,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.623357355594635,0.1408905982971191,0.653118908405304,285.4921264648437,289.1232604980469,290.78448486328125,285.7801208496094,290.7867736816406,296.86376953125,285.48828125,1.0,0.4618221819400787,1.0,1.0,0.0,1.0,-2.3040788173675537,2.30407452583313,4.27098166255746e-06,1.7803748846054075,0.4908556342124939,0.6499999761581421,0.0,122.19376373291016,101.0,12405.2431640625,-0.0,1177.808349609375,1.0,283.1499938964844,285.0964660644531,288.7377014160156,289.641357421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452543497085571,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3383.337158203125,0.0,149.58847045898438,1895.4371337890625,0.0,667.0904541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077460,296.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.744154691696167,0.2397440820932388,0.2195297926664352,296.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8759613633155823,0.3972519338130951,0.3800075054168701,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9990000128746032,0.6731463074684143,0.4153154194355011,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.7438399791717529,0.2393210530281067,0.2308652997016906,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.6216077208518982,0.1376570910215377,0.6380487084388733,285.4341735839844,289.22979736328125,290.69854736328125,285.7473449707031,290.7008361816406,296.86474609375,285.43084716796875,1.0,0.4541309475898742,1.0,1.0,0.0,1.0,-2.2613091468811035,2.26130485534668,4.113956492801663e-06,1.7469768524169922,0.4430946111679077,0.6499999761581421,0.0,118.41693115234376,101.0,12103.11328125,-0.0,1116.12744140625,1.0,283.1499938964844,285.04791259765625,288.7030334472656,289.587158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370815396308899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3362.4365234375,0.0,149.58847045898438,1895.4371337890625,0.0,634.7810668945312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077520,296.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.7439644932746887,0.2393735647201538,0.2191925644874572,296.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8757692575454712,0.3967027366161346,0.3794857859611511,296.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9990000128746032,0.6726191639900208,0.4150139987468719,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.7436214685440063,0.2389207333326339,0.2304825484752655,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.6213551759719849,0.1373782902956009,0.6367717385292053,285.4295349121094,289.2389221191406,290.6911926269531,285.7445678710937,290.6934814453125,296.8648681640625,285.4262084960937,1.0,0.4535614252090454,1.0,1.0,0.0,1.0,-2.257920503616333,2.257916212081909,4.101658305444289e-06,1.7443363666534424,0.4388550817966461,0.6499999761581421,0.0,118.19307708740234,104.0,12078.474609375,-0.0,1111.615234375,1.0,283.1499938964844,285.0439758300781,288.7001647949219,289.5826416015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363613963127136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3360.734375,0.0,149.58847045898438,1895.4371337890625,0.0,632.0103759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077580,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7403258681297302,0.2347705066204071,0.2150389105081558,296.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8717381954193115,0.3898669779300689,0.3730285763740539,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.9990000128746032,0.6653141379356384,0.4135651886463165,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7396148443222046,0.23393115401268,0.2257499247789383,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6170598864555359,0.1338983923196792,0.6210578083992004,285.3744506835937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,296.8661499023437,285.37139892578125,1.0,0.4476209580898285,1.0,1.0,0.0,1.0,-2.2188737392425537,2.218869686126709,3.961362381232902e-06,1.7139116525650024,0.3846378028392792,0.6499999761581421,0.0,116.451171875,107.0,11786.7666015625,-0.0,1063.609130859375,1.0,283.1499938964844,284.99774169921875,288.6669616699219,289.52996826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274100303649902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3340.89794921875,0.0,149.58847045898438,1895.4371337890625,0.0,598.5675048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077640,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7403258681297302,0.2347705066204071,0.2150389105081558,296.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8717381954193115,0.3898669779300689,0.3730285763740539,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.9990000128746032,0.6653141379356384,0.4135651886463165,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7396148443222046,0.23393115401268,0.2257499247789383,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6170598864555359,0.1338983923196792,0.6210578083992004,285.3744506835937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,296.8661499023437,285.37139892578125,1.0,0.4476209580898285,1.0,1.0,0.0,1.0,-2.2188737392425537,2.218869686126709,3.961362381232902e-06,1.7139116525650024,0.3846378028392792,0.6499999761581421,0.0,116.451171875,107.0,11786.7666015625,-0.0,1063.609130859375,1.0,283.1499938964844,284.99774169921875,288.6669616699219,289.52996826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274100303649902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3340.89794921875,0.0,149.58847045898438,1895.4371337890625,0.0,598.5675048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077700,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7378364205360413,0.2324853092432022,0.2129963934421539,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8688535690307617,0.3864658176898956,0.3698362112045288,296.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.9990000128746032,0.661171019077301,0.4140924215316772,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.7369323968887329,0.2314436286687851,0.2234110534191131,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.6142155528068542,0.1321500986814499,0.6132794618606567,285.34869384765625,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,296.8666687011719,285.3457336425781,1.0,0.4452825486660003,1.0,1.0,0.0,1.0,-2.201063632965088,2.201059579849243,3.898234353982844e-06,1.700034499168396,0.3567477464675903,0.6499999761581421,0.0,116.1465072631836,107.0,11650.0517578125,-0.0,1044.015380859375,1.0,283.1499938964844,284.9761047363281,288.6540222167969,289.5069580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211567878723145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3332.333984375,0.0,149.58847045898438,1895.4371337890625,0.0,576.2714233398438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077760,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.7350161671638489,0.2302091717720031,0.2109720408916473,296.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.8655422329902649,0.3830736875534057,0.3666628897190094,296.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9990000128746032,0.6567153334617615,0.4152584075927734,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.7339125871658325,0.2289592623710632,0.2210857421159744,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.6109229326248169,0.1303905397653579,0.6055071353912354,285.32391357421875,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,296.8670349121094,285.321044921875,1.0,0.4432675242424011,1.0,1.0,0.0,1.0,-2.184091329574585,2.18408751487732,3.838579686998855e-06,1.6868096590042114,0.3283621072769165,0.6499999761581421,0.0,116.13072204589844,95.0,11518.287109375,-0.0,1026.604736328125,1.0,283.1499938964844,284.95526123046875,288.6457824707031,289.48834228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142446756362915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3325.218017578125,0.0,149.58847045898438,1895.4371337890625,0.0,552.6068115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077820,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7337100505828857,0.2256656438112259,0.206812098622322,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8644937872886658,0.3762890100479126,0.3601942360401153,296.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9990000128746032,0.648044764995575,0.4094210565090179,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7321649789810181,0.2239786684513092,0.2162996381521225,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6080661416053772,0.1268349736928939,0.5891686081886292,285.2707824707031,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,296.8673095703125,285.2673034667969,1.0,0.4345905780792236,1.0,1.0,0.0,1.0,-2.138955354690552,2.138951778411865,3.68260725736036e-06,1.6518079042434692,0.2700875401496887,0.6499999761581421,0.0,112.49852752685548,83.0,11222.501953125,-0.0,968.2689208984376,1.0,283.1499938964844,284.9102783203125,288.64031982421875,289.462646484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001234412193298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3313.193359375,0.0,149.58847045898438,1895.4371337890625,0.0,507.3009338378906,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077880,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7337100505828857,0.2256656438112259,0.206812098622322,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8644937872886658,0.3762890100479126,0.3601942360401153,296.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9990000128746032,0.648044764995575,0.4094210565090179,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.7321649789810181,0.2239786684513092,0.2162996381521225,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6080661416053772,0.1268349736928939,0.5891686081886292,285.2707824707031,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,296.8673095703125,285.2673034667969,1.0,0.4345905780792236,1.0,1.0,0.0,1.0,-2.138955354690552,2.138951778411865,3.68260725736036e-06,1.6518079042434692,0.2700875401496887,0.6499999761581421,0.0,112.49852752685548,83.0,11222.501953125,-0.0,968.2689208984376,1.0,283.1499938964844,284.9102783203125,288.64031982421875,289.462646484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001234412193298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3313.193359375,0.0,149.58847045898438,1895.4371337890625,0.0,507.3009338378906,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12077940,296.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.735704243183136,0.0,0.2025940716266632,296.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.8676812052726746,0.0,0.3536442816257477,296.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.0,0.3975633680820465,296.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.7336558699607849,0.0,0.2114250361919403,296.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.6082196235656738,0.0,0.5725090503692627,285.2123413085937,294.1499938964844,290.3500061035156,285.6266174316406,290.3520812988281,296.8681030273437,285.2086181640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0859224796295166,2.08591890335083,3.5035222936130594e-06,1.6105130910873413,0.0,0.6499999761581421,0.0,106.3485870361328,60.0,10902.5673828125,-0.0,895.6739501953125,0.0,283.1499938964844,284.8607177734375,288.6431579589844,289.4457397460937,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,296.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.735704243183136,0.0,0.2025940716266632,296.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.8676812052726746,0.0,0.3536442816257477,296.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.0,0.3975633680820465,296.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.7336558699607849,0.0,0.2114250361919403,296.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.6082196235656738,0.0,0.5725090503692627,285.2123413085937,294.1499938964844,290.3500061035156,285.6266174316406,290.3520812988281,296.8681030273437,285.2086181640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0859224796295166,2.08591890335083,3.5035222936130594e-06,1.6105130910873413,0.0,0.6499999761581421,0.0,106.3485870361328,60.0,10902.5673828125,-0.0,895.6739501953125,0.0,283.1499938964844,284.8607177734375,288.6431579589844,289.4457397460937,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0006714148912578,296.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0295337978750467,0.0,0.0007070350111462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.3785100877285003,0.0,0.0005222139880061,296.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0007070319843478,296.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0033538392744958,285.36236572265625,294.1499938964844,290.3031005859375,285.6124267578125,290.299560546875,296.4426574707031,284.5185852050781,0.0,0.0,0.7588744163513184,0.7588744163513184,0.2411255836486816,1.0,-0.007155641913414,0.0072091287001967,-5.348670310922898e-05,-0.0089943781495094,0.0,0.6499999761581421,0.0,-0.0376436337828636,60.0,743.4868774414062,-0.0,-3.4904103358712746e-06,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1479410278565524e-14,3.147958984955033e-14,2.1827189639651804e-19,4.3124510039349604e-13,4.312434740902371e-13,1.6100654965086882e-18,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,1.7270070807412123e-25,9.056119247632692e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.000806501309853,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0013540905201807,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0005388050922192,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0008422063547186,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0024507851339876,285.3558654785156,294.1499938964844,290.27227783203125,285.603271484375,290.2989501953125,296.06396484375,284.28875732421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006986956577748,0.0068343421444296,0.0001526141859358,-0.0092839384451508,0.0,0.6499999761581421,0.0,-0.0371655412018299,60.0,349.1631774902344,-0.0,-3.526585032886942e-06,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.409794563440261e-26,-3.4132245676340167e-26,-4.752130725526871e-29,-4.098792431763559e-18,-4.09577777202111e-18,-3.0146813509274248e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001119935477618,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001307100756093,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001137679937528,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001177552185254,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0005194970872253,285.3519592285156,294.1499938964844,290.2335205078125,285.5920104980469,290.2981872558594,295.46240234375,284.1767578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011926895240321,0.0024304797407239,-0.0012377903331071,-0.0124190468341112,0.0,0.6499999761581421,0.0,-0.0078371670097112,60.0,135.56466674804688,-0.0,-9.698035796645857e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.195200347543147e-37,-1.0782755368006444e-36,-3.1501577357436813e-37,-3.9002502922412905e-21,-3.059484611376144e-21,-8.407658828135394e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.433851664653048e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.961456817109138e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.394066051347181e-05,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.93391586234793e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004703904269263,285.35113525390625,294.1499938964844,290.1948547363281,285.5809936523437,290.2972412109375,294.8564147949219,284.1492614746094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010055277962237,0.0006349750910885,0.000370552734239,-0.0141494628041982,0.0,0.6499999761581421,0.0,-0.0075992560014128,60.0,52.6694564819336,-0.0,-6.890478232435272e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747265038554375e-41,1.6102320653556468e-41,9.527428258944431e-42,-5.411320651577791e-21,-2.7572696509359204e-21,-2.6540512025902626e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.39524543355219e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.894171671476216e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.308460044441745e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.89363543340005e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0004692944057751,285.35028076171875,294.1499938964844,290.15625,285.5702209472656,290.296142578125,294.31573486328125,284.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013246210291,2.8435492183120924e-08,0.0010012962156906,-0.0147612709552049,0.0,0.6499999761581421,0.0,-0.0077867317013442,60.0,22.059839248657227,-0.0,-6.834414989498327e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.483717534428221e-21,-2.742789951248408e-21,-2.740927583179813e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.39400342758745e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.89238906186074e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,7.30650281184353e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.892334492178634e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0004692471993621,285.349365234375,294.1499938964844,290.11773681640625,285.5596618652344,290.29473876953125,293.8324584960937,284.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.991003693139873e-09,0.0010010611731559,-0.0147420475259423,0.0,0.6499999761581421,0.0,-0.0077817286364734,60.0,10.574838638305664,-0.0,-6.832598842265726e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485037469116611e-21,-2.742525398855233e-21,-2.7425118683129864e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.392898209625856e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.891221270663664e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.30563624529168e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.891171066556126e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004691921640187,285.34735107421875,294.1499938964844,290.0409240722656,285.53924560546875,290.2908935546875,293.0161437988281,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.6499999761581421,0.0,-0.0077748266048729,60.0,4.889092922210693,-0.0,-6.83096743614442e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4850463548458465e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.392898209625856e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.891221270663664e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.30563624529168e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.891171066556126e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004691921640187,285.34735107421875,294.1499938964844,290.0409240722656,285.53924560546875,290.2908935546875,293.0161437988281,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.6499999761581421,0.0,-0.0077748266048729,60.0,4.889092922210693,-0.0,-6.83096743614442e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4850463548458465e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.391897037858143e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.890166984405369e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.30485626263544e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,9.890116780297832e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0004691421927418,285.3450927734375,294.1499938964844,289.9643859863281,285.51959228515625,290.2857971191406,292.3619384765625,284.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.6499999761581421,0.0,-0.0077685378491878,60.0,4.075385570526123,-0.0,-6.829486665083095e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.391897037858143e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.890166984405369e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.30485626263544e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,9.890116780297832e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0004691421927418,285.3450927734375,294.1499938964844,289.9643859863281,285.51959228515625,290.2857971191406,292.3619384765625,284.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.6499999761581421,0.0,-0.0077685378491878,60.0,4.075385570526123,-0.0,-6.829486665083095e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.391030471306294e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.889253851724789e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,7.304181781364605e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.889204375213012e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004690989153459,285.3426208496094,294.1499938964844,289.88818359375,285.5007019042969,290.2793884277344,291.83477783203125,284.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951200421350222e-09,0.0010007390519604,-0.0146435219794511,0.0,0.6499999761581421,0.0,-0.0077630807645618,60.0,3.8968255519866943,-0.0,-6.828202003816841e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.391030471306294e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.889253851724789e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,7.304181781364605e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.889204375213012e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004690989153459,285.3426208496094,294.1499938964844,289.88818359375,285.5007019042969,290.2793884277344,291.83477783203125,284.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951200421350222e-09,0.0010007390519604,-0.0146435219794511,0.0,0.6499999761581421,0.0,-0.0077630807645618,60.0,3.8968255519866943,-0.0,-6.828202003816841e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.390332706971094e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.888518252409996e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.303638994926587e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.88846950349398e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004690641071647,285.3399658203125,294.1499938964844,289.8122863769531,285.482421875,290.27178955078125,291.4050598144531,284.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006689699366,5.942300873584827e-09,0.0010006629163399,-0.0146202091127634,0.0,0.6499999761581421,0.0,-0.0077586690895259,60.0,3.804744720458984,-0.0,-6.827163900879897e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.390332706971094e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.888518252409996e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.303638994926587e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.88846950349398e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004690641071647,285.3399658203125,294.1499938964844,289.8122863769531,285.482421875,290.27178955078125,291.4050598144531,284.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006689699366,5.942300873584827e-09,0.0010006629163399,-0.0146202091127634,0.0,0.6499999761581421,0.0,-0.0077586690895259,60.0,3.804744720458984,-0.0,-6.827163900879897e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.390056948177516e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.888227214105429e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.303423626581207e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,9.888179192785174e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0004690503119491,285.33856201171875,294.1499938964844,289.7744445800781,285.4734802246094,290.2675170898437,291.22076416015625,284.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.6499999761581421,0.0,-0.0077569126151502,60.0,3.764719724655152,-0.0,-6.826750365007683e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.389835031470284e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.88799292827025e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.30325045878999e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.887944906949996e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004690392524935,285.3371276855469,294.1499938964844,289.7366638183594,285.4646911621094,290.262939453125,291.05328369140625,284.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.6499999761581421,0.0,-0.0077554914169013,60.0,3.725581407546997,-0.0,-6.82641569937914e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.38956582103856e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.887709165923296e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.303040911210701e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.887661872198804e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0004690258647315,285.3341064453125,294.1499938964844,289.661376953125,285.44744873046875,290.2529296875,290.7608947753906,284.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233995260789e-09,0.0010005778167396,-0.0145941153168678,0.0,0.6499999761581421,0.0,-0.0077537312172353,60.0,3.64902925491333,-0.0,-6.826001452964192e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.38956582103856e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.887709165923296e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.303040911210701e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.887661872198804e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0004690258647315,285.3341064453125,294.1499938964844,289.661376953125,285.44744873046875,290.2529296875,290.7608947753906,284.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233995260789e-09,0.0010005778167396,-0.0145941153168678,0.0,0.6499999761581421,0.0,-0.0077537312172353,60.0,3.64902925491333,-0.0,-6.826001452964192e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
