time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079140,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.389550541527568e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.887692431220783e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,7.303027814486995e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.887645137496293e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.000469025078928,285.3309631347656,294.1499938964844,289.5863647460937,285.4306030273437,290.2417907714844,290.5155639648437,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.6499999761581421,0.0,-0.007753534708172,60.0,3.5743699073791504,-0.0,-6.825955267686369e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.389550541527568e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.887692431220783e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,7.303027814486995e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.887645137496293e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.000469025078928,285.3309631347656,294.1499938964844,289.5863647460937,285.4306030273437,290.2417907714844,290.5155639648437,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.6499999761581421,0.0,-0.007753534708172,60.0,3.5743699073791504,-0.0,-6.825955267686369e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.38980738283135e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.887962369248272e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.303227175725624e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.88791580311954e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0004690379428211,285.32769775390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2294921875,290.3067626953125,284.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.6499999761581421,0.0,-0.0077550248242914,60.0,3.501430034637451,-0.0,-6.826305565255097e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.38980738283135e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.887962369248272e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.303227175725624e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.88791580311954e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0004690379428211,285.32769775390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2294921875,290.3067626953125,284.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.6499999761581421,0.0,-0.0077550248242914,60.0,3.501430034637451,-0.0,-6.826305565255097e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.390351624460892e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.888534987112509e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.303649908863008e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.888489148579538e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0004690651549026,285.3243103027344,294.1499938964844,289.4372863769531,285.3978271484375,290.2160949707031,290.1268920898437,284.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.6499999761581421,0.0,-0.007758290041238,60.0,3.4301443099975586,-0.0,-6.82707437249519e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.390351624460892e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.888534987112509e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.303649908863008e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.888489148579538e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0004690651549026,285.3243103027344,294.1499938964844,289.4372863769531,285.3978271484375,290.2160949707031,290.1268920898437,284.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.6499999761581421,0.0,-0.007758290041238,60.0,3.4301443099975586,-0.0,-6.82707437249519e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,9.390733612235636e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.888937347568572e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.303947495529428e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.888892236631364e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.000469084305223,285.32257080078125,294.1499938964844,289.4001770019531,285.3897705078125,290.208984375,290.0458374023437,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.6499999761581421,0.0,-0.0077606067061424,60.0,3.395098924636841,-0.0,-6.827620069316255e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.391191269969568e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.88941901596263e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.304302562261e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.889373905025424e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004691071517299,285.32080078125,294.1499938964844,289.3631896972656,285.3817443847656,290.2016296386719,289.9697265625,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.6499999761581421,0.0,-0.0077633843757212,60.0,3.36043643951416,-0.0,-6.828273768633153e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.392329957336187e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.890616638585924e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,7.305188046302646e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.89057225524448e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004691640497185,285.31719970703125,294.1499938964844,289.2893981933594,285.3657531738281,290.18609619140625,289.8300476074219,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817918866872,0.0,0.6499999761581421,0.0,-0.0077703227289021,60.0,3.292209386825561,-0.0,-6.829907306382665e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.392329957336187e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.890616638585924e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,7.305188046302646e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.89057225524448e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004691640497185,285.31719970703125,294.1499938964844,289.2893981933594,285.3657531738281,290.18609619140625,289.8300476074219,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817918866872,0.0,0.6499999761581421,0.0,-0.0077703227289021,60.0,3.292209386825561,-0.0,-6.829907306382665e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.39376332098618e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.892125672195108e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,7.306301995413378e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.892082016449422e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0004692356742452,285.3135070800781,294.1499938964844,289.2159118652344,285.3498229980469,290.1695251464844,289.7043762207031,284.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.6499999761581421,0.0,-0.0077790841460227,60.0,3.2254042625427246,-0.0,-6.831970011944577e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.39376332098618e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.892125672195108e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,7.306301995413378e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.892082016449422e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0004692356742452,285.3135070800781,294.1499938964844,289.2159118652344,285.3498229980469,290.1695251464844,289.7043762207031,284.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.6499999761581421,0.0,-0.0077790841460227,60.0,3.2254042625427246,-0.0,-6.831970011944577e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.395480446983127e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.893934475257991e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,7.307637861231342e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.893890819512308e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004693215014412,285.30975341796875,294.1499938964844,289.1427307128906,285.3338623046875,290.1519470214844,289.5896911621094,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.6499999761581421,0.0,-0.0077896043658256,60.0,3.159942626953125,-0.0,-6.834447674464172e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.395480446983127e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.893934475257991e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,7.307637861231342e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.893890819512308e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004693215014412,285.30975341796875,294.1499938964844,289.1427307128906,285.3338623046875,290.1519470214844,289.5896911621094,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.6499999761581421,0.0,-0.0077896043658256,60.0,3.159942626953125,-0.0,-6.834447674464172e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.39746605581604e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.896024857880548e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,7.30918109184131e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.895981929730624e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004694207163993,285.305908203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1333923339844,289.4836120605469,284.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.6499999761581421,0.0,-0.0078017790801823,60.0,3.095742702484131,-0.0,-6.8373154249457e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.39746605581604e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,9.896024857880548e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,7.30918109184131e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.895981929730624e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004694207163993,285.305908203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1333923339844,289.4836120605469,284.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.6499999761581421,0.0,-0.0078017790801823,60.0,3.095742702484131,-0.0,-6.8373154249457e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.398552356287836e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.897167910821736e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.310025830520317e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.897125710267574e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0004694749950431,285.3039855957031,294.1499938964844,289.03350830078125,285.3096923828125,290.1237487792969,289.4332580566406,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.6499999761581421,0.0,-0.0078084440901875,60.0,3.0641024112701416,-0.0,-6.83888572439173e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.399696136824788e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.898372809402645e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,7.310915680136532e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.89832988125272e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004695321258623,285.3020324707031,294.1499938964844,288.9972839355469,285.3015441894531,290.1138610839844,289.38446044921875,284.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.6499999761581421,0.0,-0.0078154653310775,60.0,3.032754421234131,-0.0,-6.84053986788058e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.402141586178914e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.90094631561078e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.312816160265356e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.90090484265238e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0004696543037425,285.298095703125,294.1499938964844,288.92498779296875,285.2850646972656,290.0933837890625,289.29071044921875,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.6499999761581421,0.0,-0.0078304801136255,60.0,2.9708824157714844,-0.0,-6.844077660161929e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.402141586178914e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.90094631561078e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.312816160265356e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.90090484265238e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0004696543037425,285.298095703125,294.1499938964844,288.92498779296875,285.2850646972656,290.0933837890625,289.29071044921875,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.6499999761581421,0.0,-0.0078304801136255,60.0,2.9708824157714844,-0.0,-6.844077660161929e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.404756565345453e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,9.90370026556775e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.31484979041852e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.903658792609348e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004697849508374,285.29412841796875,294.1499938964844,288.85302734375,285.268310546875,290.0719909667969,289.20123291015625,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.1195679634806766e-09,0.0010021786438301,-0.0150845795869827,0.0,0.6499999761581421,0.0,-0.0078465472906827,60.0,2.9100499153137207,-0.0,-6.847865563486266e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.404756565345453e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,9.90370026556775e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.31484979041852e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.903658792609348e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004697849508374,285.29412841796875,294.1499938964844,288.85302734375,285.268310546875,290.0719909667969,289.20123291015625,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.1195679634806766e-09,0.0010021786438301,-0.0150845795869827,0.0,0.6499999761581421,0.0,-0.0078465472906827,60.0,2.9100499153137207,-0.0,-6.847865563486266e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.407460311194882e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,9.906546620186418e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.31695254216902e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.90650587482378e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004699200217146,285.29010009765625,294.1499938964844,288.7813720703125,285.2511901855469,290.0497131347656,289.115234375,284.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530807116128025e-09,0.0010024652583524,-0.0151723697781562,0.0,0.6499999761581421,0.0,-0.0078631611540913,60.0,2.850203037261963,-0.0,-6.851782785588513e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.407460311194882e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,9.906546620186418e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.31695254216902e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.90650587482378e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004699200217146,285.29010009765625,294.1499938964844,288.7813720703125,285.2511901855469,290.0497131347656,289.115234375,284.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530807116128025e-09,0.0010024652583524,-0.0151723697781562,0.0,0.6499999761581421,0.0,-0.0078631611540913,60.0,2.850203037261963,-0.0,-6.851782785588513e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.410161146661268e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.909390792017804e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.319052383536473e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.909350046655165e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004700549761764,285.2860717773437,294.1499938964844,288.7099914550781,285.2336120605469,290.0265197753906,289.0320739746094,284.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600882574915,0.0,0.6499999761581421,0.0,-0.0078797619789838,60.0,2.791276216506958,-0.0,-6.85569787606255e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.410161146661268e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.909390792017804e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.319052383536473e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.909350046655165e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004700549761764,285.2860717773437,294.1499938964844,288.7099914550781,285.2336120605469,290.0265197753906,289.0320739746094,284.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600882574915,0.0,0.6499999761581421,0.0,-0.0078797619789838,60.0,2.791276216506958,-0.0,-6.85569787606255e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.411482460564002e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.910781227517872e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.320079748751596e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.910741209750996e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004701209836639,285.2840270996094,294.1499938964844,288.6744384765625,285.22467041015625,290.0145874023437,288.9913635253906,284.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942159916347e-09,0.0010028916876763,-0.0153029859066009,0.0,0.6499999761581421,0.0,-0.0078878803178668,60.0,2.7621216773986816,-0.0,-6.857612788735423e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.41276884987019e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.912136010825634e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.321080192923546e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.912095993058756e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0004701852740254,285.281982421875,294.1499938964844,288.6389465332031,285.215576171875,290.00244140625,288.9511413574219,284.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218890735709692e-09,0.0010030280100181,-0.015344763174653,0.0,0.6499999761581421,0.0,-0.0078957863152027,60.0,2.733163833618164,-0.0,-6.859477963416796e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.41519538173452e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.914690599543974e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.322967576328665e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.914651309372856e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004703064914792,285.27789306640625,294.1499938964844,288.56817626953125,285.1969909667969,289.9775695800781,288.8720397949219,284.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.6499999761581421,0.0,-0.0079106921330094,60.0,2.675791025161743,-0.0,-6.862995860501543e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.41519538173452e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.914690599543974e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.322967576328665e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.914651309372856e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004703064914792,285.27789306640625,294.1499938964844,288.56817626953125,285.1969909667969,289.9775695800781,288.8720397949219,284.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.6499999761581421,0.0,-0.0079106921330094,60.0,2.675791025161743,-0.0,-6.862995860501543e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.41735488595441e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.916965063894168e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.324646867346019e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.916925773723052e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004704144084826,285.2738037109375,294.1499938964844,288.49774169921875,285.17779541015625,289.9518737792969,288.79449462890625,284.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757039565042305e-09,0.0010035138111561,-0.015493587590754,0.0,0.6499999761581421,0.0,-0.0079239513725042,60.0,2.6191112995147705,-0.0,-6.866125090709829e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.41735488595441e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.916965063894168e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.324646867346019e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.916925773723052e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004704144084826,285.2738037109375,294.1499938964844,288.49774169921875,285.17779541015625,289.9518737792969,288.79449462890625,284.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757039565042305e-09,0.0010035138111561,-0.015493587590754,0.0,0.6499999761581421,0.0,-0.0079239513725042,60.0,2.6191112995147705,-0.0,-6.866125090709829e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.419167326996104e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.918872092384844e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.326055492740124e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.91883352980949e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004705049213953,285.2696838378906,294.1499938964844,288.4275817871094,285.1579284667969,289.92535400390625,288.71832275390625,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.6499999761581421,0.0,-0.0079350620508193,60.0,2.563065767288208,-0.0,-6.868748414490258e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.419167326996104e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.918872092384844e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.326055492740124e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.91883352980949e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004705049213953,285.2696838378906,294.1499938964844,288.4275817871094,285.1579284667969,289.92535400390625,288.71832275390625,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.6499999761581421,0.0,-0.0079350620508193,60.0,2.563065767288208,-0.0,-6.868748414490258e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.420554852113128e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.920333104673772e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.327134517254308e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.92029526969418e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004705742758233,285.2655639648437,294.1499938964844,288.35772705078125,285.1373291015625,289.8980712890625,288.6433410644531,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152465479277e-09,0.001003851997666,-0.0155971711501479,0.0,0.6499999761581421,0.0,-0.0079435538500547,60.0,2.5076024532318115,-0.0,-6.87075356609057e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.420554852113128e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.920333104673772e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.327134517254308e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.92029526969418e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004705742758233,285.2655639648437,294.1499938964844,288.35772705078125,285.1373291015625,289.8980712890625,288.6433410644531,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152465479277e-09,0.001003851997666,-0.0155971711501479,0.0,0.6499999761581421,0.0,-0.0079435538500547,60.0,2.5076024532318115,-0.0,-6.87075356609057e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.421066351933403e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.920872253132984e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.327532512135804e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.92083441815339e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004705998580902,285.2635192871094,294.1499938964844,288.3229064941406,285.1267395019531,289.8841247558594,288.6062316894531,284.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039121843874,6.3215468415478435e-09,0.00100390589796,-0.0156136741861701,0.0,0.6499999761581421,0.0,-0.00794667750597,60.0,2.4800808429718018,-0.0,-6.87149110945029e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
