time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081360,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.421434515388682e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.921258606482296e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.32781772967428e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.921221499098463e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004706182517111,285.261474609375,294.1499938964844,288.2881774902344,285.115966796875,289.8699951171875,288.5694580078125,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326047241600463e-09,0.0010039444314315,-0.0156254637986421,0.0,0.6499999761581421,0.0,-0.0079489089548587,60.0,2.452703952789306,-0.0,-6.872018332160226e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.421778668183832e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.921620949171484e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.328085484914482e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.921583841787653e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004706354520749,285.2573547363281,294.1499938964844,288.21893310546875,285.09375,289.8411560058594,288.4964904785156,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330181268054957e-09,0.0010039797052741,-0.0156362913548946,0.0,0.6499999761581421,0.0,-0.0079509578645229,60.0,2.398289680480957,-0.0,-6.872502211763276e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.421778668183832e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.921620949171484e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.328085484914482e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.921583841787653e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004706354520749,285.2573547363281,294.1499938964844,288.21893310546875,285.09375,289.8411560058594,288.4964904785156,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330181268054957e-09,0.0010039797052741,-0.0156362913548946,0.0,0.6499999761581421,0.0,-0.0079509578645229,60.0,2.398289680480957,-0.0,-6.872502211763276e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.42146943998523e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.921294986270368e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,7.327844650717452e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.921258606482296e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004706200270447,285.2532653808594,294.1499938964844,288.1499938964844,285.0706481933594,289.8116149902344,288.4244384765625,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.326172918846851e-09,0.0010039454791694,-0.0156257934868335,0.0,0.6499999761581421,0.0,-0.0079489713534712,60.0,2.3443400859832764,-0.0,-6.87203254301494e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.42146943998523e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.921294986270368e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,7.327844650717452e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.921258606482296e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004706200270447,285.2532653808594,294.1499938964844,288.1499938964844,285.0706481933594,289.8116149902344,288.4244384765625,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.326172918846851e-09,0.0010039454791694,-0.0156257934868335,0.0,0.6499999761581421,0.0,-0.0079489713534712,60.0,2.3443400859832764,-0.0,-6.87203254301494e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.419825801160188e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.919564035953954e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.326565537368879e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.919528383761644e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004705379833467,285.2491760253906,294.1499938964844,288.08233642578125,285.046142578125,289.7814025878906,288.3533935546875,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.6499999761581421,0.0,-0.007938745431602,60.0,2.29103422164917,-0.0,-6.869618118798827e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.419825801160188e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.919564035953954e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.326565537368879e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.919528383761644e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004705379833467,285.2491760253906,294.1499938964844,288.08233642578125,285.046142578125,289.7814025878906,288.3533935546875,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.6499999761581421,0.0,-0.007938745431602,60.0,2.29103422164917,-0.0,-6.869618118798827e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.416085958946496e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.915625560097396e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,7.323656609514728e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.915589907905088e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004703511949628,285.2450866699219,294.1499938964844,288.01678466796875,285.0198974609375,289.7505187988281,288.2838134765625,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258793483482351e-09,0.001003369456157,-0.015449290163815,0.0,0.6499999761581421,0.0,-0.0079155685380101,60.0,2.238858222961426,-0.0,-6.864146229190737e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.416085958946496e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.915625560097396e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,7.323656609514728e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.915589907905088e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004703511949628,285.2450866699219,294.1499938964844,288.01678466796875,285.0198974609375,289.7505187988281,288.2838134765625,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258793483482351e-09,0.001003369456157,-0.015449290163815,0.0,0.6499999761581421,0.0,-0.0079155685380101,60.0,2.238858222961426,-0.0,-6.864146229190737e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.413411316927522e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.912808309309185e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,7.321575685637072e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.912772657116876e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0004702175792772,285.2430725097656,294.1499938964844,287.9847717285156,285.0061340332031,289.73486328125,288.249755859375,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2253850963145405e-09,0.0010030837729573,-0.0153617756441235,0.0,0.6499999761581421,0.0,-0.0078990068286657,60.0,2.213273763656616,-0.0,-6.860238244144058e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.410361963091418e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.909597429214044e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,7.319203723454848e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.909561777021736e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004700652789324,285.24102783203125,294.1499938964844,287.9532165527344,284.99200439453125,289.7190856933594,288.2161560058594,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027647949755,6.187322210138291e-09,0.0010027585085481,-0.01526206638664,0.0,0.6499999761581421,0.0,-0.0078801391646265,60.0,2.1879706382751465,-0.0,-6.855785983361784e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.402829891769215e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.901665180223064e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.313345122383907e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.901630983222276e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004696890828199,285.23699951171875,294.1499938964844,287.8914794921875,284.962646484375,289.6871032714844,288.1505126953125,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019607143476,6.093326287981426e-09,0.0010019546607509,-0.0150158377364277,0.0,0.6499999761581421,0.0,-0.0078335404396057,60.0,2.138270616531372,-0.0,-6.844798861038727e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.402829891769215e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.901665180223064e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.313345122383907e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.901630983222276e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004696890828199,285.23699951171875,294.1499938964844,287.8914794921875,284.962646484375,289.6871032714844,288.1505126953125,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019607143476,6.093326287981426e-09,0.0010019546607509,-0.0150158377364277,0.0,0.6499999761581421,0.0,-0.0078335404396057,60.0,2.138270616531372,-0.0,-6.844798861038727e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.393651271238924e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.89199907053262e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,7.30620595277287e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.891964873531832e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004692306101787,285.2330017089844,294.1499938964844,287.8314514160156,284.9319763183594,289.6546325683594,288.0870666503906,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009814286604,5.978814332507909e-09,0.001000975491479,-0.0147158596664667,0.0,0.6499999761581421,0.0,-0.00777677167207,60.0,2.0897605419158936,-0.0,-6.831425025666249e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.393651271238924e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.89199907053262e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,7.30620595277287e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.891964873531832e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004692306101787,285.2330017089844,294.1499938964844,287.8314514160156,284.9319763183594,289.6546325683594,288.0870666503906,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009814286604,5.978814332507909e-09,0.001000975491479,-0.0147158596664667,0.0,0.6499999761581421,0.0,-0.00777677167207,60.0,2.0897605419158936,-0.0,-6.831425025666249e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.38305165618658e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.8808370239567e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.29796156520024e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.880802826955914e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004687011532951,285.2290344238281,294.1499938964844,287.77294921875,284.9000549316406,289.6217346191406,288.02587890625,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998508030548,5.846599648862138e-09,0.0009998449822887,-0.0143695045262575,0.0,0.6499999761581421,0.0,-0.007711227517575,60.0,2.04236388206482,-0.0,-6.81600056395837e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.38305165618658e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.8808370239567e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.29796156520024e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.880802826955914e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004687011532951,285.2290344238281,294.1499938964844,287.77294921875,284.9000549316406,289.6217346191406,288.02587890625,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998508030548,5.846599648862138e-09,0.0009998449822887,-0.0143695045262575,0.0,0.6499999761581421,0.0,-0.007711227517575,60.0,2.04236388206482,-0.0,-6.81600056395837e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.37123186304234e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.868389315670356e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.288767665158957e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.868355846265332e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0004681107238866,285.2250671386719,294.1499938964844,287.7158203125,284.8670349121094,289.58843994140625,287.9668884277344,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985901415348,5.699178018403472e-09,0.000998584437184,-0.0139833064749836,0.0,0.6499999761581421,0.0,-0.0076381447724998,60.0,1.9960391521453853,-0.0,-6.798821772235898e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.37123186304234e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.868389315670356e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.288767665158957e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.868355846265332e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0004681107238866,285.2250671386719,294.1499938964844,287.7158203125,284.8670349121094,289.58843994140625,287.9668884277344,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985901415348,5.699178018403472e-09,0.000998584437184,-0.0139833064749836,0.0,0.6499999761581421,0.0,-0.0076381447724998,60.0,1.9960391521453853,-0.0,-6.798821772235898e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.36493233893998e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.861755825113504e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.283868035301566e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.86172308330424e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004677960823755,285.2231140136719,294.1499938964844,287.687744140625,284.85015869140625,289.5716552734375,287.938232421875,284.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979183087125,5.6206235221623055e-09,0.000997912720777,-0.0137775158509612,0.0,0.6499999761581421,0.0,-0.0075992019847035,60.0,1.973269939422608,-0.0,-6.789677087226664e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.358421812066808e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.85489969025366e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.278803968802094e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.854866948444396e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000467470876174,285.2211608886719,294.1499938964844,287.65997314453125,284.83306884765625,289.5547790527344,287.9100952148437,284.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972240077331,5.539433356460677e-09,0.000997218536213,-0.0135648176074028,0.0,0.6499999761581421,0.0,-0.007558952551335,60.0,1.9507371187210083,-0.0,-6.780231842640205e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.344835416413844e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.840591519605368e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.268236367963254e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.840559505391866e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004667922039516,285.21728515625,294.1499938964844,287.605224609375,284.7981872558594,289.5207824707031,287.85528564453125,284.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957751026377,5.37000666156473e-09,0.0009957697475329,-0.0131209576502442,0.0,0.6499999761581421,0.0,-0.0074749602936208,60.0,1.9063612222671509,-0.0,-6.760542703432293e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.344835416413844e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.840591519605368e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.268236367963254e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.840559505391866e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004667922039516,285.21728515625,294.1499938964844,287.605224609375,284.7981872558594,289.5207824707031,287.85528564453125,284.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957751026377,5.37000666156473e-09,0.0009957697475329,-0.0131209576502442,0.0,0.6499999761581421,0.0,-0.0074749602936208,60.0,1.9063612222671509,-0.0,-6.760542703432293e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.330677130492404e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.825682354858144e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.257224206114188e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.825650340644644e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004660850390791,285.21343994140625,294.1499938964844,287.5514221191406,284.7626037597656,289.4864807128906,287.8023986816406,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942653123289,5.193466989794615e-09,0.0009942600736394,-0.0126584554091095,0.0,0.6499999761581421,0.0,-0.007387442048639,60.0,1.8628782033920288,-0.0,-6.740057756360329e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.330677130492404e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.825682354858144e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.257224206114188e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.825650340644644e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004660850390791,285.21343994140625,294.1499938964844,287.5514221191406,284.7626037597656,289.4864807128906,287.8023986816406,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942653123289,5.193466989794615e-09,0.0009942600736394,-0.0126584554091095,0.0,0.6499999761581421,0.0,-0.007387442048639,60.0,1.8628782033920288,-0.0,-6.740057756360329e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.316143405158071e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.810376650420948e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.245919550769031e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.810345363803208e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004653590440284,285.2096252441406,294.1499938964844,287.4984130859375,284.7263488769531,289.4519348144531,287.75115966796875,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.6499999761581421,0.0,-0.0072976006194949,60.0,1.820146083831787,-0.0,-6.719061218518618e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.316143405158071e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.810376650420948e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.245919550769031e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.810345363803208e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004653590440284,285.2096252441406,294.1499938964844,287.4984130859375,284.7263488769531,289.4519348144531,287.75115966796875,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.6499999761581421,0.0,-0.0072976006194949,60.0,1.820146083831787,-0.0,-6.719061218518618e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.301387035520749e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.7948381153401e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.234441727632657e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.794806828722358e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004646219604182,285.20587158203125,294.1499938964844,287.4460754394531,284.6895446777344,289.4171142578125,287.7015991210937,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828254684952071e-09,0.0009911371162161,-0.0117016388103365,0.0,0.6499999761581421,0.0,-0.007206390146166,60.0,1.7781965732574463,-0.0,-6.697778331954396e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.301387035520749e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.7948381153401e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.234441727632657e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.794806828722358e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004646219604182,285.20587158203125,294.1499938964844,287.4460754394531,284.6895446777344,289.4171142578125,287.7015991210937,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828254684952071e-09,0.0009911371162161,-0.0117016388103365,0.0,0.6499999761581421,0.0,-0.007206390146166,60.0,1.7781965732574463,-0.0,-6.697778331954396e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.293978655477986e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.78703610599041e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.228679169202223e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.787004819372668e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.000464251905214,285.2040100097656,294.1499938964844,287.42010498046875,284.6709899902344,289.3996276855469,287.6774597167969,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735879244321951e-09,0.0009903471218422,-0.0114596206694841,0.0,0.6499999761581421,0.0,-0.0071605956181883,60.0,1.7574918270111084,-0.0,-6.687105269520546e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.286573913414033e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.779237734619528e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.222919521154836e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.779207175597548e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0004638820246327,285.2021484375,294.1499938964844,287.3942565917969,284.6523132324219,289.3820495605469,287.6536865234375,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643549988969653e-09,0.0009895575931295,-0.0112177208065986,0.0,0.6499999761581421,0.0,-0.0071148239076137,60.0,1.7369372844696045,-0.0,-6.676446417941406e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.27182991290465e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.763711568666622e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,7.211452611954883e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.763681737240404e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004631455813068,285.1984558105469,294.1499938964844,287.3428039550781,284.61474609375,289.34674072265625,287.60711669921875,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360975816845,0.0,0.6499999761581421,0.0,-0.0070236935280263,60.0,1.6962251663208008,-0.0,-6.655249507048211e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.27182991290465e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.763711568666622e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,7.211452611954883e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.763681737240404e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004631455813068,285.1984558105469,294.1499938964844,287.3428039550781,284.61474609375,289.34674072265625,287.60711669921875,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360975816845,0.0,0.6499999761581421,0.0,-0.0070236935280263,60.0,1.6962251663208008,-0.0,-6.655249507048211e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.257272904505952e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.7483818535693e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.20012976671569e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.74835202214308e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004624184221029,285.1947937011719,294.1499938964844,287.2915954589844,284.5769348144531,289.31121826171875,287.5618591308594,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782213327541285e-09,0.0009864335879683,-0.0102605521678924,0.0,0.6499999761581421,0.0,-0.0069337142631411,60.0,1.656013011932373,-0.0,-6.634353866274978e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.257272904505952e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.7483818535693e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.20012976671569e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.74835202214308e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004624184221029,285.1947937011719,294.1499938964844,287.2915954589844,284.5769348144531,289.31121826171875,287.5618591308594,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782213327541285e-09,0.0009864335879683,-0.0102605521678924,0.0,0.6499999761581421,0.0,-0.0069337142631411,60.0,1.656013011932373,-0.0,-6.634353866274978e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.24299456528388e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.733346087159588e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.189023745013401e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.733316983329132e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004617052327375,285.1911926269531,294.1499938964844,287.24041748046875,284.5389709472656,289.2754821777344,287.51776123046875,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100198403023114e-09,0.0009849113412201,-0.0097941188141703,0.0,0.6499999761581421,0.0,-0.0068454602733254,60.0,1.6161998510360718,-0.0,-6.613890235485087e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.24299456528388e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.733346087159588e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.189023745013401e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.733316983329132e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004617052327375,285.1911926269531,294.1499938964844,287.24041748046875,284.5389709472656,289.2754821777344,287.51776123046875,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100198403023114e-09,0.0009849113412201,-0.0097941188141703,0.0,0.6499999761581421,0.0,-0.0068454602733254,60.0,1.6161998510360718,-0.0,-6.613890235485087e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
