time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083580,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.229074203176424e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.718686487758532e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.178196392487735e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.718657383928075e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004610098840203,285.1876220703125,294.1499938964844,287.189208984375,284.5009460449219,289.2395324707031,287.4747314453125,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926630576245316e-09,0.0009834270458668,-0.0093393521383404,0.0,0.6499999761581421,0.0,-0.0067594149149954,60.0,1.576688289642334,-0.0,-6.593969459345318e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.229074203176424e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.718686487758532e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.178196392487735e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.718657383928075e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004610098840203,285.1876220703125,294.1499938964844,287.189208984375,284.5009460449219,289.2395324707031,287.4747314453125,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926630576245316e-09,0.0009834270458668,-0.0093393521383404,0.0,0.6499999761581421,0.0,-0.0067594149149954,60.0,1.576688289642334,-0.0,-6.593969459345318e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.222275548381732e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.711527673061936e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.172908954089507e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.71149856923148e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004606703005265,285.18585205078125,294.1499938964844,287.1635131835937,284.4819641113281,289.2214660644531,287.45361328125,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827060857787,3.8418663805828154e-09,0.0009827022440731,-0.0091172587126493,0.0,0.6499999761581421,0.0,-0.0067173936404287,60.0,1.5570179224014282,-0.0,-6.584251366348326e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.21558021218516e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.704476542538032e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.167700823629275e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.704447438707577e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004603358393069,285.1841125488281,294.1499938964844,287.13775634765625,284.4629821777344,289.2033386230469,287.4327087402344,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098199211061,3.758379385487842e-09,0.0009819882689043,-0.0088985096663236,0.0,0.6499999761581421,0.0,-0.0066760051995515,60.0,1.537383794784546,-0.0,-6.574687461124995e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.202548972098155e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.69075335888192e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.157564687076956e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.690724982647224e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0004596849321387,285.1806335449219,294.1499938964844,287.0859375,284.4251403808594,289.1669616699219,287.3915100097656,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595899800146185e-09,0.0009805988520383,-0.008472784422338,0.0,0.6499999761581421,0.0,-0.0065954569727182,60.0,1.4981755018234253,-0.0,-6.556093268272889e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.202548972098155e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.69075335888192e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.157564687076956e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.690724982647224e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0004596849321387,285.1806335449219,294.1499938964844,287.0859375,284.4251403808594,289.1669616699219,287.3915100097656,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595899800146185e-09,0.0009805988520383,-0.008472784422338,0.0,0.6499999761581421,0.0,-0.0065954569727182,60.0,1.4981755018234253,-0.0,-6.556093268272889e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.19004378374666e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.67758460319601e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.147838186938316e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.677556954557076e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0004590603057295,285.1771850585937,294.1499938964844,287.0336303710937,284.38751220703125,289.1303405761719,287.3510437011719,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792690398171,3.439976525854149e-09,0.0009792655473574,-0.0080642336979508,0.0,0.6499999761581421,0.0,-0.006518158596009,60.0,1.4589663743972778,-0.0,-6.538274988088233e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.19004378374666e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.67758460319601e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.147838186938316e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.677556954557076e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0004590603057295,285.1771850585937,294.1499938964844,287.0336303710937,284.38751220703125,289.1303405761719,287.3510437011719,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792690398171,3.439976525854149e-09,0.0009792655473574,-0.0080642336979508,0.0,0.6499999761581421,0.0,-0.006518158596009,60.0,1.4589663743972778,-0.0,-6.538274988088233e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.178092295769602e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.664998651714996e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.138542423490435e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.664971730671824e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004584633279591,285.1737976074219,294.1499938964844,286.98065185546875,284.3501892089844,289.0934753417969,287.3112487792969,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779945248737,3.290955952195418e-09,0.0009779912652447,-0.0076737669296562,0.0,0.6499999761581421,0.0,-0.0064442828297615,60.0,1.4196540117263794,-0.0,-6.521267437165079e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.178092295769602e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.664998651714996e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.138542423490435e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.664971730671824e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004584633279591,285.1737976074219,294.1499938964844,286.98065185546875,284.3501892089844,289.0934753417969,287.3112487792969,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779945248737,3.290955952195418e-09,0.0009779912652447,-0.0076737669296562,0.0,0.6499999761581421,0.0,-0.0064442828297615,60.0,1.4196540117263794,-0.0,-6.521267437165079e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.166731615550816e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.653034794609994e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.129705772968009e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.65300787356682e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004578958614729,285.1704406738281,294.1499938964844,286.9268493652344,284.3132629394531,289.056396484375,287.27203369140625,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767829906195,3.149294602877717e-09,0.0009767798474058,-0.0073025780729949,0.0,0.6499999761581421,0.0,-0.0063740545883774,60.0,1.3801337480545044,-0.0,-6.505120353494931e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.166731615550816e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.653034794609994e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.129705772968009e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.65300787356682e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004578958614729,285.1704406738281,294.1499938964844,286.9268493652344,284.3132629394531,289.056396484375,287.27203369140625,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767829906195,3.149294602877717e-09,0.0009767798474058,-0.0073025780729949,0.0,0.6499999761581421,0.0,-0.0063740545883774,60.0,1.3801337480545044,-0.0,-6.505120353494931e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.161287744063884e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.64730206760578e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,7.125471893232316e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.647275146562606e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004576239152811,285.16876220703125,294.1499938964844,286.8996276855469,284.2949523925781,289.0377502441406,287.25262451171875,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762023692019,3.081411348304641e-09,0.0009761993424035,-0.0071247066371142,0.0,0.6499999761581421,0.0,-0.006340401712805,60.0,1.360257863998413,-0.0,-6.497390359072598e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.15601194719784e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.641746146371588e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.121368253137916e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.641719952924176e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0004573603800963,285.1671142578125,294.1499938964844,286.87213134765625,284.2767944335937,289.01904296875,287.2333374023437,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756397339515,3.015620864132984e-09,0.0009756367071531,-0.006952317431569,0.0,0.6499999761581421,0.0,-0.0063077863305807,60.0,1.3402798175811768,-0.0,-6.489902659723158e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.14591655600816e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.631115244701503e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.113515312084928e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.631088323658332e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004568561271298,285.1638488769531,294.1499938964844,286.8162841796875,284.2408752441406,288.9814147949219,287.19500732421875,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.889728012434034e-09,0.0009745600982569,-0.0066224415786564,0.0,0.6499999761581421,0.0,-0.006245375610888,60.0,1.300028681755066,-0.0,-6.475586644683062e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.14591655600816e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.631115244701503e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,7.113515312084928e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.631088323658332e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004568561271298,285.1638488769531,294.1499938964844,286.8162841796875,284.2408752441406,288.9814147949219,287.19500732421875,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.889728012434034e-09,0.0009745600982569,-0.0066224415786564,0.0,0.6499999761581421,0.0,-0.006245375610888,60.0,1.300028681755066,-0.0,-6.475586644683062e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.13651310838759e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.6212126663886e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.106201519491151e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.62118647294119e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004563864204101,285.16064453125,294.1499938964844,286.7592163085937,284.20556640625,288.9434814453125,287.1569519042969,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735600906424,2.7724651463501e-09,0.0009735572966746,-0.0063151777721941,0.0,0.6499999761581421,0.0,-0.0061872429214417,60.0,1.2592500448226929,-0.0,-6.462266100015769e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.13651310838759e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.6212126663886e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.106201519491151e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.62118647294119e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0004563864204101,285.16064453125,294.1499938964844,286.7592163085937,284.20556640625,288.9434814453125,287.1569519042969,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735600906424,2.7724651463501e-09,0.0009735572966746,-0.0063151777721941,0.0,0.6499999761581421,0.0,-0.0061872429214417,60.0,1.2592500448226929,-0.0,-6.462266100015769e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.12779723876156e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.612034045858309e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.099421782186255e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.612007852410898e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004559510562103,285.157470703125,294.1499938964844,286.70074462890625,284.1709289550781,288.9052429199219,287.1191101074219,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726303396746,2.6637594352507676e-09,0.0009726277203299,-0.0060303336940705,0.0,0.6499999761581421,0.0,-0.0061333524063229,60.0,1.2178678512573242,-0.0,-6.449929657037502e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.12779723876156e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.612034045858309e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.099421782186255e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.612007852410898e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004559510562103,285.157470703125,294.1499938964844,286.70074462890625,284.1709289550781,288.9052429199219,287.1191101074219,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726303396746,2.6637594352507676e-09,0.0009726277203299,-0.0060303336940705,0.0,0.6499999761581421,0.0,-0.0061333524063229,60.0,1.2178678512573242,-0.0,-6.449929657037502e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.119808964896949e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.60362158366479e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.093208841979504e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.603596845408902e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004555520717985,285.154296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8667297363281,287.0813293457031,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641333500914243e-09,0.0009717758512124,-0.0057692807167768,0.0,0.6499999761581421,0.0,-0.0060839634388685,60.0,1.1758008003234863,-0.0,-6.438634159167124e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.119808964896949e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.60362158366479e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.093208841979504e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.603596845408902e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004555520717985,285.154296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8667297363281,287.0813293457031,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641333500914243e-09,0.0009717758512124,-0.0057692807167768,0.0,0.6499999761581421,0.0,-0.0060839634388685,60.0,1.1758008003234863,-0.0,-6.438634159167124e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.116109868045896e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.599726035958156e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,7.090331200743094e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.599700570106506e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004553672624751,285.1527404785156,294.1499938964844,286.610107421875,284.1204528808594,288.8473205566406,287.0624084472656,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713837062008,2.5179871521174846e-09,0.0009713812032714,-0.005648361518979,0.0,0.6499999761581421,0.0,-0.0060610868968069,60.0,1.1544369459152222,-0.0,-6.4334059857174e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.11260285647586e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.596032759873196e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.087603444233537e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.596008021617308e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0004551920865196,285.1512145996094,294.1499938964844,286.5790405273437,284.1040344238281,288.8278503417969,287.0434875488281,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096055641,2.4742417004119943e-09,0.0009710071026347,-0.0055337334051728,0.0,0.6499999761581421,0.0,-0.0060394001193344,60.0,1.1328675746917725,-0.0,-6.42845066067821e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.106187644647434e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.589277033228429e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.08261359250173e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.58925229497254e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004548716533463,285.14813232421875,294.1499938964844,286.5155029296875,284.0718688964844,288.7886047363281,287.0054931640625,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942114957264952e-09,0.0009703227551653,-0.005324026569724,0.0,0.6499999761581421,0.0,-0.0059997257776558,60.0,1.0889919996261597,-0.0,-6.419391951340003e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.106187644647434e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.589277033228429e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.08261359250173e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.58925229497254e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004548716533463,285.14813232421875,294.1499938964844,286.5155029296875,284.0718688964844,288.7886047363281,287.0054931640625,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942114957264952e-09,0.0009703227551653,-0.005324026569724,0.0,0.6499999761581421,0.0,-0.0059997257776558,60.0,1.0889919996261597,-0.0,-6.419391951340003e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.100580064114185e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,9.583371866028756e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.078251655912027e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.583347127772868e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.000454591558082,285.1451110839844,294.1499938964844,286.45001220703125,284.0406494140625,288.7489624023437,286.9671630859375,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697267087176,2.324245240714617e-09,0.0009697243804112,-0.0051406896673142,0.0,0.6499999761581421,0.0,-0.0059650400653481,60.0,1.0440442562103271,-0.0,-6.411476505263637e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.100580064114185e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,9.583371866028756e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.078251655912027e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.583347127772868e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.000454591558082,285.1451110839844,294.1499938964844,286.45001220703125,284.0406494140625,288.7489624023437,286.9671630859375,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697267087176,2.324245240714617e-09,0.0009697243804112,-0.0051406896673142,0.0,0.6499999761581421,0.0,-0.0059650400653481,60.0,1.0440442562103271,-0.0,-6.411476505263637e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.094759298022836e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.577241871738806e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.073724555084482e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.57721786107868e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004543008108157,285.14215087890625,294.1499938964844,286.3788146972656,284.008544921875,288.7088623046875,286.92828369140625,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251624220406256e-09,0.0009691034210845,-0.0049503957852721,0.0,0.6499999761581421,0.0,-0.0059290388599038,60.0,0.996931791305542,-0.0,-6.403266894494665e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.094759298022836e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.577241871738806e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.073724555084482e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.57721786107868e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004543008108157,285.14215087890625,294.1499938964844,286.3788146972656,284.008544921875,288.7088623046875,286.92828369140625,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251624220406256e-09,0.0009691034210845,-0.0049503957852721,0.0,0.6499999761581421,0.0,-0.0059290388599038,60.0,0.996931791305542,-0.0,-6.403266894494665e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.088059596251696e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.570187103236094e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.068513514241204e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.570163092575969e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.000453966204077,285.1391906738281,294.1499938964844,286.2987670898437,283.973876953125,288.6681213378906,286.8888854980469,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.16806039787798e-09,0.0009683888638392,-0.0047314274124801,0.0,0.6499999761581421,0.0,-0.0058876127004623,60.0,0.944871425628662,-0.0,-6.393825913164619e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.088059596251696e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.570187103236094e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.068513514241204e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.570163092575969e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.000453966204077,285.1391906738281,294.1499938964844,286.2987670898437,283.973876953125,288.6681213378906,286.8888854980469,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.16806039787798e-09,0.0009683888638392,-0.0047314274124801,0.0,0.6499999761581421,0.0,-0.0058876127004623,60.0,0.944871425628662,-0.0,-6.393825913164619e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.084693738259376e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.566642256686464e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.06589562469162e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.566618246026336e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0004537980421446,285.1377258300781,294.1499938964844,286.255615234375,283.95556640625,288.64752197265625,286.8689270019531,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680319344624,2.1260724292204713e-09,0.000968029780779,-0.0046214023604989,0.0,0.6499999761581421,0.0,-0.0058667971752583,60.0,0.9167987108230592,-0.0,-6.389085172031629e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.081549796974286e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.563330968376248e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.063450175337493e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.563307685311884e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004536410269793,285.13629150390625,294.1499938964844,286.21051025390625,283.9366455078125,288.626708984375,286.8487548828125,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964837126,2.086854467009402e-09,0.0009676943882368,-0.0045186365023255,0.0,0.6499999761581421,0.0,-0.0058473548851907,60.0,0.8873963952064514,-0.0,-6.384658490787842e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.076686546904966e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.558209421811624e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.05966740497388e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.55818686634302e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004533980973064,285.1334228515625,294.1499938964844,286.11474609375,283.8970031738281,288.5844421386719,286.8075256347656,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671774460002,2.0261685662603668e-09,0.0009671754087321,-0.0043596159666776,0.0,0.6499999761581421,0.0,-0.0058172699064016,60.0,0.8250001668930054,-0.0,-6.377811700986058e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.076686546904966e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.558209421811624e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.05966740497388e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.55818686634302e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004533980973064,285.1334228515625,294.1499938964844,286.11474609375,283.8970031738281,288.5844421386719,286.8075256347656,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671774460002,2.0261685662603668e-09,0.0009671754087321,-0.0043596159666776,0.0,0.6499999761581421,0.0,-0.0058172699064016,60.0,0.8250001668930054,-0.0,-6.377811700986058e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.074962144950403e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.556393342791124e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.058325718389824e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.55637078732252e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004533119790721,285.130615234375,294.1499938964844,286.0120849609375,283.8550109863281,288.54119873046875,286.7640991210937,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004587829063098e-09,0.000966990715824,-0.0043030665256083,0.0,0.6499999761581421,0.0,-0.0058065708726644,60.0,0.7580183744430542,-0.0,-6.375377381573344e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
