time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085800,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.074962144950403e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.556393342791124e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.058325718389824e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.55637078732252e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004533119790721,285.130615234375,294.1499938964844,286.0120849609375,283.8550109863281,288.54119873046875,286.7640991210937,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004587829063098e-09,0.000966990715824,-0.0043030665256083,0.0,0.6499999761581421,0.0,-0.0058065708726644,60.0,0.7580183744430542,-0.0,-6.375377381573344e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.0774534328375e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.5590170531068e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.060263305902481e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.558994497638196e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.000453436456155,285.1278381347656,294.1499938964844,285.9032287597656,283.81072998046875,288.49688720703125,286.7167358398437,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035542401301882e-09,0.0009672552696429,-0.0043841795995831,0.0,0.6499999761581421,0.0,-0.0058219158090651,60.0,0.687023401260376,-0.0,-6.378868988576869e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.0774534328375e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.5590170531068e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.060263305902481e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.558994497638196e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.000453436456155,285.1278381347656,294.1499938964844,285.9032287597656,283.81072998046875,288.49688720703125,286.7167358398437,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035542401301882e-09,0.0009672552696429,-0.0043841795995831,0.0,0.6499999761581421,0.0,-0.0058219158090651,60.0,0.687023401260376,-0.0,-6.378868988576869e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.084257180802524e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.566180960973723e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.065554382279515e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.56615840550512e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004537763015832,285.1250915527344,294.1499938964844,285.7888488769531,283.76434326171875,288.45135498046875,286.6630859375,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679813520051,2.1202142264087342e-09,0.0009679792565293,-0.0046060527674853,0.0,0.6499999761581421,0.0,-0.005863890517503,60.0,0.6124196648597717,-0.0,-6.388423656744635e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.084257180802524e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.566180960973723e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.065554382279515e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.56615840550512e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004537763015832,285.1250915527344,294.1499938964844,285.7888488769531,283.76434326171875,288.45135498046875,286.6630859375,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679813520051,2.1202142264087342e-09,0.0009679792565293,-0.0046060527674853,0.0,0.6499999761581421,0.0,-0.005863890517503,60.0,0.6124196648597717,-0.0,-6.388423656744635e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.088998922379687e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.57117445068434e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.069242565194145e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.571151895215736e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004540131776593,285.12371826171875,294.1499938964844,285.7297668457031,283.7403564453125,288.4280700683594,286.63299560546875,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684862452559,2.1792510018769917e-09,0.0009684840915724,-0.0047607515007257,0.0,0.6499999761581421,0.0,-0.0058931577950716,60.0,0.5737981200218201,-0.0,-6.395089968691536e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.094208508031444e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.576660522725432e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.073294545989484e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.576637967256828e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004542734241113,285.12237548828125,294.1499938964844,285.6695556640625,283.71588134765625,288.4044494628906,286.6005249023437,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690408478491,2.244116004135321e-09,0.0009690386359579,-0.0049307225272059,0.0,0.6499999761581421,0.0,-0.0059253135696053,60.0,0.534421443939209,-0.0,-6.402418506468166e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.105043864110483e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.588069951860234e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.081721560098231e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.588048123987392e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004548146971501,285.1197204589844,294.1499938964844,285.5460510253906,283.66552734375,288.3562316894531,286.52850341796875,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.379028307686326e-09,0.0009701923700049,-0.005284241400659,0.0,0.6499999761581421,0.0,-0.00599219603464,60.0,0.45356485247612,-0.0,-6.417673859004935e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.105043864110483e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.588069951860234e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.081721560098231e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.588048123987392e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004548146971501,285.1197204589844,294.1499938964844,285.5460510253906,283.66552734375,288.3562316894531,286.52850341796875,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.379028307686326e-09,0.0009701923700049,-0.005284241400659,0.0,0.6499999761581421,0.0,-0.00599219603464,60.0,0.45356485247612,-0.0,-6.417673859004935e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.114411659538746e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.597934695193544e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.089007704053074e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.5979128673207e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004552826285362,285.1170654296875,294.1499938964844,285.4189758300781,283.6134338378906,288.3066101074219,286.4467468261719,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711922612041,2.4956550159771496e-09,0.0009711897582747,-0.0055898446589708,0.0,0.6499999761581421,0.0,-0.0060500134713947,60.0,0.3698671758174896,-0.0,-6.430876453578095e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.114411659538746e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.597934695193544e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.089007704053074e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.5979128673207e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004552826285362,285.1170654296875,294.1499938964844,285.4189758300781,283.6134338378906,288.3066101074219,286.4467468261719,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711922612041,2.4956550159771496e-09,0.0009711897582747,-0.0055898446589708,0.0,0.6499999761581421,0.0,-0.0060500134713947,60.0,0.3698671758174896,-0.0,-6.430876453578095e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.121550829149784e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.605452214600518e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.094559987308457e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.605431114323436e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004556392668746,285.1144714355469,294.1499938964844,285.2890014648437,283.5596923828125,288.2556457519531,286.3571472167969,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971952220425,2.584516156645122e-09,0.0009719496592879,-0.0058226911351084,0.0,0.6499999761581421,0.0,-0.0060940659604966,60.0,0.2838984429836273,-0.0,-6.440944844143814e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.121550829149784e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.605452214600518e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.094559987308457e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.605431114323436e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004556392668746,285.1144714355469,294.1499938964844,285.2890014648437,283.5596923828125,288.2556457519531,286.3571472167969,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971952220425,2.584516156645122e-09,0.0009719496592879,-0.0058226911351084,0.0,0.6499999761581421,0.0,-0.0060940659604966,60.0,0.2838984429836273,-0.0,-6.440944844143814e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.119731839746235e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.603536454960704e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.093144813552499e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.603515354683624e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004555484047159,285.1119079589844,294.1499938964844,285.1568298339844,283.5045166015625,288.203125,286.2618408203125,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717583307065,2.5617683530043678e-09,0.0009717557695694,-0.005763083230704,0.0,0.6499999761581421,0.0,-0.0060827923007309,60.0,0.1958298087120056,-0.0,-6.438366284555741e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.119731839746235e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.603536454960704e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.093144813552499e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.603515354683624e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004555484047159,285.1119079589844,294.1499938964844,285.1568298339844,283.5045166015625,288.203125,286.2618408203125,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717583307065,2.5617683530043678e-09,0.0009717557695694,-0.005763083230704,0.0,0.6499999761581421,0.0,-0.0060827923007309,60.0,0.1958298087120056,-0.0,-6.438366284555741e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.11265960894525e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.596088784746826e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.087644189596176e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.596067684469745e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004551951424218,285.1106262207031,294.1499938964844,285.090087890625,283.4764709472656,288.17633056640625,286.216064453125,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097100448329,2.473608429198748e-09,0.0009710019803605,-0.0055320742540061,0.0,0.6499999761581421,0.0,-0.0060390881262719,60.0,0.1512444913387298,-0.0,-6.428379606404634e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.105583012569696e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.58863674895838e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.082139927661046e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.588615648681298e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004548416472971,285.109375,294.1499938964844,285.0230407714844,283.4481201171875,288.149169921875,286.1718444824219,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702500537969,2.3853956587771563e-09,0.0009702476672828,-0.005300925578922,0.0,0.6499999761581421,0.0,-0.005995356477797,60.0,0.1064260080456733,-0.0,-6.418394349338996e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.089363447856158e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.571556438459083e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.069524144753814e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.571536065777764e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0004540314548648,285.1069030761719,294.1499938964844,284.88836669921875,283.39068603515625,288.093994140625,286.0884094238281,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685210534371,2.1832284868850142e-09,0.0009685188997536,-0.0047711734659969,0.0,0.6499999761581421,0.0,-0.0058951335959136,60.0,0.0164183601737022,-0.0,-6.395539031700538e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.089363447856158e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.571556438459083e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.069524144753814e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.571536065777764e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0004540314548648,285.1069030761719,294.1499938964844,284.88836669921875,283.39068603515625,288.093994140625,286.0884094238281,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685210534371,2.1832284868850142e-09,0.0009685188997536,-0.0047711734659969,0.0,0.6499999761581421,0.0,-0.0058951335959136,60.0,0.0164183601737022,-0.0,-6.395539031700538e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.071751264855266e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.553009294904768e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.05582569935359e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.552988922223447e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004531517042778,285.1044616699219,294.1499938964844,284.7534484863281,283.3324279785156,288.0375671386719,286.013427734375,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966643798165,1.963712970010078e-09,0.0009666418191045,-0.0041959569789469,0.0,0.6499999761581421,0.0,-0.0057863104157149,60.0,-0.0736722275614738,-0.0,-6.370768801389205e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.071751264855266e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.553009294904768e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.05582569935359e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.552988922223447e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004531517042778,285.1044616699219,294.1499938964844,284.7534484863281,283.3324279785156,288.0375671386719,286.013427734375,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966643798165,1.963712970010078e-09,0.0009666418191045,-0.0041959569789469,0.0,0.6499999761581421,0.0,-0.0057863104157149,60.0,-0.0736722275614738,-0.0,-6.370768801389205e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.056190174305812e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.536623110761866e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.043722871458158e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.536603465676308e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004523744573816,285.1020812988281,294.1499938964844,284.6189270019531,283.27362060546875,287.9798889160156,285.9472351074219,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649848798289,1.7697614485001623e-09,0.0009649830753915,-0.0036877256352454,0.0,0.6499999761581421,0.0,-0.0056901592761278,60.0,-0.1633879989385604,-0.0,-6.34892316497826e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.056190174305812e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.536623110761866e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.043722871458158e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.536603465676308e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004523744573816,285.1020812988281,294.1499938964844,284.6189270019531,283.27362060546875,287.9798889160156,285.9472351074219,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649848798289,1.7697614485001623e-09,0.0009649830753915,-0.0036877256352454,0.0,0.6499999761581421,0.0,-0.0056901592761278,60.0,-0.1633879989385604,-0.0,-6.34892316497826e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.050221706274896e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.530338138574734e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.039080810500309e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.530318493489176e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004520763177424,285.1007385253906,294.1499938964844,284.5440368652344,283.24053955078125,287.947021484375,285.9128112792969,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643482044339,1.6953539683228767e-09,0.0009643465164117,-0.0034927474334836,0.0,0.6499999761581421,0.0,-0.0056532705202698,60.0,-0.2133356630802154,-0.0,-6.340552971551007e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.046979539562015e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.526923531666398e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.036558235995471e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.52690388658084e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0004519143549259,285.0997009277344,294.1499938964844,284.4854736328125,283.2145080566406,287.92095947265625,285.8861389160156,284.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640025091357,1.65492242132359e-09,0.0009640008793212,-0.0033867994789034,0.0,0.6499999761581421,0.0,-0.0056332270614802,60.0,-0.252451092004776,-0.0,-6.336006208584878e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.046030027093366e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.525923087494448e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.035819726297632e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.52590344240889e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004518669156823,285.0985412597656,294.1499938964844,284.4193725585937,283.1849060058594,287.8910217285156,285.8554077148437,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639008785597,1.6430482530083162e-09,0.0009638992487452,-0.0033556842245161,0.0,0.6499999761581421,0.0,-0.0056273401714861,60.0,-0.2966616451740265,-0.0,-6.334671809327119e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.047334606293588e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.527297515887768e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.03683472238481e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.527277870802207e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004519321082625,285.0973815917969,294.1499938964844,284.3537902832031,283.1553649902344,287.8608093261719,285.8236694335937,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640391799621,1.659268389353485e-09,0.0009640374919399,-0.0033981883898377,0.0,0.6499999761581421,0.0,-0.0056353788822889,60.0,-0.3406382203102112,-0.0,-6.33649506198708e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.056047565536574e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.536472498439252e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.0436108217109e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.536452853353694e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.000452367356047,285.0950927734375,294.1499938964844,284.2244873046875,283.0964660644531,287.79937744140625,285.7516174316406,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649668936617,1.7677482810896095e-09,0.0009649651474319,-0.0036824510898441,0.0,0.6499999761581421,0.0,-0.0056891571730375,60.0,-0.4277177453041076,-0.0,-6.348697212388288e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.056047565536574e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.536472498439252e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.0436108217109e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.536452853353694e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.000452367356047,285.0950927734375,294.1499938964844,284.2244873046875,283.0964660644531,287.79937744140625,285.7516174316406,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649668936617,1.7677482810896095e-09,0.0009649651474319,-0.0036824510898441,0.0,0.6499999761581421,0.0,-0.0056891571730375,60.0,-0.4277177453041076,-0.0,-6.348697212388288e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.06780842342414e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.548856905894354e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.052758155623451e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.548837988404556e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004529548459686,285.09283447265625,294.1499938964844,284.0982360839844,283.0381774902344,287.73681640625,285.6679077148437,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662193479016,1.91420124195929e-09,0.0009662174270488,-0.0040662172250449,0.0,0.6499999761581421,0.0,-0.0057617602869868,60.0,-0.5134294629096985,-0.0,-6.36518890928528e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.06780842342414e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.548856905894354e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.052758155623451e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.548837988404556e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004529548459686,285.09283447265625,294.1499938964844,284.0982360839844,283.0381774902344,287.73681640625,285.6679077148437,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662193479016,1.91420124195929e-09,0.0009662174270488,-0.0040662172250449,0.0,0.6499999761581421,0.0,-0.0057617602869868,60.0,-0.5134294629096985,-0.0,-6.36518890928528e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.076165588339792e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.557656449032947e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.059257768560201e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.557638259138912e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004533722822088,285.0906066894531,294.1499938964844,283.9757385253906,282.98077392578125,287.673095703125,285.5731506347656,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671092848293,2.018241795909148e-09,0.0009671072475612,-0.0043388456106185,0.0,0.6499999761581421,0.0,-0.0058133387938141,60.0,-0.5967974662780762,-0.0,-6.376917838224473e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.076165588339792e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.557656449032947e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.059257768560201e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.557638259138912e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004533722822088,285.0906066894531,294.1499938964844,283.9757385253906,282.98077392578125,287.673095703125,285.5731506347656,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671092848293,2.018241795909148e-09,0.0009671072475612,-0.0043388456106185,0.0,0.6499999761581421,0.0,-0.0058133387938141,60.0,-0.5967974662780762,-0.0,-6.376917838224473e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.079034498427065e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.560678154230118e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.061489304760471e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.56065923674032e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004535156185738,285.0884094238281,294.1499938964844,283.85760498046875,282.9245910644531,287.6084289550781,285.4735717773437,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674145840108,2.0539157041810086e-09,0.000967412488535,-0.0044323247857391,0.0,0.6499999761581421,0.0,-0.0058310246095061,60.0,-0.6775713562965393,-0.0,-6.380941641737081e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.079034498427065e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.560678154230118e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.061489304760471e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.56065923674032e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004535156185738,285.0884094238281,294.1499938964844,283.85760498046875,282.9245910644531,287.6084289550781,285.4735717773437,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674145840108,2.0539157041810086e-09,0.000967412488535,-0.0044323247857391,0.0,0.6499999761581421,0.0,-0.0058310246095061,60.0,-0.6775713562965393,-0.0,-6.380941641737081e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.078822040464728e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.5604540547356e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.061323412926868e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.560435137245804e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004535049956757,285.0873413085937,294.1499938964844,283.8003845214844,282.8970947265625,287.5757141113281,285.4233703613281,284.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673915337771,2.0512269660599713e-09,0.0009673894965089,-0.0044252793304622,0.0,0.6499999761581421,0.0,-0.0058296914212405,60.0,-0.7165143489837646,-0.0,-6.380638239988913e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.07846842892468e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.560081525705756e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.061048381729051e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.56006333581172e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004534873587545,285.0862731933594,294.1499938964844,283.7445373535156,282.8699951171875,287.5428466796875,285.37322998046875,284.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535241745,2.046786740095285e-09,0.0009673514869064,-0.0044136438518762,0.0,0.6499999761581421,0.0,-0.0058274902403354,60.0,-0.7546876072883606,-0.0,-6.380137307360202e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
