time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088020,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.079375013243408e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.561036131344736e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.061753422021866e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.5610179414507e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004535326734185,285.0841369628906,294.1499938964844,283.6371765136719,282.8173217773437,287.47662353515625,285.2721862792969,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967449566815,2.058011983052665e-09,0.0009674474713392,-0.0044430582784116,0.0,0.6499999761581421,0.0,-0.0058330548927187,60.0,-0.8285995125770569,-0.0,-6.381403494515325e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.079375013243408e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.561036131344736e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.061753422021866e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.5610179414507e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004535326734185,285.0841369628906,294.1499938964844,283.6371765136719,282.8173217773437,287.47662353515625,285.2721862792969,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967449566815,2.058011983052665e-09,0.0009674474713392,-0.0044430582784116,0.0,0.6499999761581421,0.0,-0.0058330548927187,60.0,-0.8285995125770569,-0.0,-6.381403494515325e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.08248548512347e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.56431103986688e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.064172677928582e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.564293577568606e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004536880296654,285.08203125,294.1499938964844,283.5361633300781,282.7669677734375,287.40972900390625,285.1683044433594,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677803027443,2.096689488695347e-09,0.0009677782072685,-0.0045444085262715,0.0,0.6499999761581421,0.0,-0.0058522289618849,60.0,-0.8982411026954651,-0.0,-6.3857683585411e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.08248548512347e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.56431103986688e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.064172677928582e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.564293577568606e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004536880296654,285.08203125,294.1499938964844,283.5361633300781,282.7669677734375,287.40972900390625,285.1683044433594,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677803027443,2.096689488695347e-09,0.0009677782072685,-0.0045444085262715,0.0,0.6499999761581421,0.0,-0.0058522289618849,60.0,-0.8982411026954651,-0.0,-6.3857683585411e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.07411886146292e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.555501310387626e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.057665061438456e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.555483120493592e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0004532701277639,285.0799865722656,294.1499938964844,283.4422302246094,282.71923828125,287.34234619140625,285.0712280273437,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668887360021,1.992381815085764e-09,0.0009668867569416,-0.0042710811831057,0.0,0.6499999761581421,0.0,-0.005800521466881,60.0,-0.9626089334487916,-0.0,-6.374001060294178e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.07411886146292e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.555501310387626e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.057665061438456e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.555483120493592e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0004532701277639,285.0799865722656,294.1499938964844,283.4422302246094,282.71923828125,287.34234619140625,285.0712280273437,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668887360021,1.992381815085764e-09,0.0009668867569416,-0.0042710811831057,0.0,0.6499999761581421,0.0,-0.005800521466881,60.0,-0.9626089334487916,-0.0,-6.374001060294178e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.068303916137666e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.549377136863768e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.053141598589718e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.549358946969733e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004529796424321,285.07867431640625,294.1499938964844,283.3860778808594,282.6902770996094,287.2991027832031,285.0136413574219,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662688244134,1.919881364997877e-09,0.0009662669035606,-0.0040811011567711,0.0,0.6499999761581421,0.0,-0.005764580797404,60.0,-1.001105546951294,-0.0,-6.3658291082902e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.065793710760772e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.546733781462537e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.051189459161833e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.5467155915685e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004528542631305,285.0779724121094,294.1499938964844,283.35595703125,282.674560546875,287.27471923828125,284.9823303222656,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660009527578,1.88858040317541e-09,0.000965999031905,-0.003999080043286,0.0,0.6499999761581421,0.0,-0.0057490621693432,60.0,-1.021952986717224,-0.0,-6.362301974149889e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.062712342711166e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.54348870436661e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.048792758723721e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.543471242068335e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004527003329712,285.07696533203125,294.1499938964844,283.31591796875,282.6534729003906,287.2408752441406,284.9398803710937,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965672021266,1.8501542520255043e-09,0.0009656701586209,-0.0038983882404863,0.0,0.6499999761581421,0.0,-0.0057300115004181,60.0,-1.0498437881469729,-0.0,-6.357974058346373e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.060013690032064e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.540647442918272e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.04669437254779e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.540629980619995e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0004525655822362,285.0759582519531,294.1499938964844,283.278076171875,282.63330078125,287.2069702148437,284.8995361328125,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653844172134,1.816504169305233e-09,0.000965382612776,-0.0038102108519524,0.0,0.6499999761581421,0.0,-0.0057133305817842,60.0,-1.075757384300232,-0.0,-6.354184733936563e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.054862312041224e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.535221761325374e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.042686775093898e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.535205026622862e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004523082461673,285.0740051269531,294.1499938964844,283.2091979980469,282.5957946777344,287.1391906738281,284.8218078613281,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.6499999761581421,0.0,-0.0056814770214259,60.0,-1.1241731643676758,-0.0,-6.346952829971998e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.054862312041224e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.535221761325374e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.042686775093898e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.535205026622862e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004523082461673,285.0740051269531,294.1499938964844,283.2091979980469,282.5957946777344,287.1391906738281,284.8218078613281,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522513440226815e-09,0.0009648330160416,-0.0036418421659618,0.0,0.6499999761581421,0.0,-0.0056814770214259,60.0,-1.1241731643676758,-0.0,-6.346952829971998e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.049939399119468e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.530037641525269e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.038858166197315e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.530020906822756e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004520623479038,285.07208251953125,294.1499938964844,283.1499938964844,282.5624389648437,287.07159423828125,284.7496032714844,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690850348623485e-09,0.0009643079829402,-0.003480945713818,0.0,0.6499999761581421,0.0,-0.0056510376743972,60.0,-1.1664481163024902,-0.0,-6.34004635458041e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.049939399119468e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.530037641525269e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.038858166197315e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.530020906822756e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004520623479038,285.07208251953125,294.1499938964844,283.1499938964844,282.5624389648437,287.07159423828125,284.7496032714844,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690850348623485e-09,0.0009643079829402,-0.003480945713818,0.0,0.6499999761581421,0.0,-0.0056510376743972,60.0,-1.1664481163024902,-0.0,-6.34004635458041e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.045070328284056e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.524910274194552e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.035070302663371e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.52489353949204e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004518191271927,285.0701904296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0042724609375,284.6825866699219,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.630115487039063e-09,0.0009637886541895,-0.0033217950258404,0.0,0.6499999761581421,0.0,-0.0056209289468824,60.0,-1.2037614583969116,-0.0,-6.333218038889754e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.045070328284056e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.524910274194552e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.035070302663371e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.52489353949204e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004518191271927,285.0701904296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0042724609375,284.6825866699219,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.630115487039063e-09,0.0009637886541895,-0.0033217950258404,0.0,0.6499999761581421,0.0,-0.0056209289468824,60.0,-1.2037614583969116,-0.0,-6.333218038889754e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.04036860447377e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.519958985038102e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.031413406366482e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.51994297793135e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004515843174885,285.0683288574219,294.1499938964844,283.04425048828125,282.5008850097656,286.9372253417969,284.6200561523437,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887667976,1.5714763934582263e-09,0.0009632871951907,-0.0031681358814239,0.0,0.6499999761581421,0.0,-0.0055918586440384,60.0,-1.2388182878494265,-0.0,-6.326628465558315e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.04036860447377e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.519958985038102e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.031413406366482e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.51994297793135e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004515843174885,285.0683288574219,294.1499938964844,283.04425048828125,282.5008850097656,286.9372253417969,284.6200561523437,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887667976,1.5714763934582263e-09,0.0009632871951907,-0.0031681358814239,0.0,0.6499999761581421,0.0,-0.0055918586440384,60.0,-1.2388182878494265,-0.0,-6.326628465558315e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.038030111696572e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.517496800981462e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.029595144558698e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.51748006627895e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004514674947131,285.0673828125,294.1499938964844,283.01861572265625,282.4857482910156,286.9037780761719,284.59014892578125,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630391141399,1.5423076149545523e-09,0.0009630376007407,-0.003091701073572,0.0,0.6499999761581421,0.0,-0.005577397532761,60.0,-1.255855917930603,-0.0,-6.323352153003725e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.036996925715356e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.51640831772238e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.02879115124233e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.516391583019868e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004514158645179,285.0664978027344,294.1499938964844,282.9932556152344,282.470703125,286.8704833984375,284.56121826171875,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629289270378,1.5293992738918403e-09,0.0009629274136386,-0.003057875437662,0.0,0.6499999761581421,0.0,-0.0055709993466734,60.0,-1.272551417350769,-0.0,-6.321902645822777e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.03305917745456e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.512261021882296e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.02572797308676e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.512245014775544e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004512191808316,285.0646667480469,294.1499938964844,282.9435119628906,282.4408874511719,286.8040771484375,284.50653076171875,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625087259337,1.480273792431319e-09,0.0009625072707422,-0.0029291457030922,0.0,0.6499999761581421,0.0,-0.0055466452613472,60.0,-1.3052525520324707,-0.0,-6.316387413107806e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.03305917745456e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.512261021882296e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.02572797308676e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.512245014775544e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004512191808316,285.0646667480469,294.1499938964844,282.9435119628906,282.4408874511719,286.8040771484375,284.50653076171875,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625087259337,1.480273792431319e-09,0.0009625072707422,-0.0029291457030922,0.0,0.6499999761581421,0.0,-0.0055466452613472,60.0,-1.3052525520324707,-0.0,-6.316387413107806e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.0235480456613e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.502245666226372e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.018330506980419e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.50222965911962e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004507440899033,285.0628967285156,294.1499938964844,282.8949584960937,282.4114074707031,286.7380676269531,284.46063232421875,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614950977265,1.3617128535869934e-09,0.0009614937589503,-0.002618463942781,0.0,0.6499999761581421,0.0,-0.0054878713563084,60.0,-1.336556077003479,-0.0,-6.303086053094378e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.0235480456613e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.502245666226372e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.018330506980419e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.50222965911962e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004507440899033,285.0628967285156,294.1499938964844,282.8949584960937,282.4114074707031,286.7380676269531,284.46063232421875,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614950977265,1.3617128535869934e-09,0.0009614937589503,-0.002618463942781,0.0,0.6499999761581421,0.0,-0.0054878713563084,60.0,-1.336556077003479,-0.0,-6.303086053094378e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.011958900373428e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.490041702520102e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.009316323092207e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.490025695413352e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004501652147155,285.0364074707031,294.1499938964844,282.84765625,282.3822326660156,286.6665344238281,284.4228820800781,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290531208738,1.2861731679691955e-09,0.0010290518403053,-0.0023523131385445,0.0,0.6499999761581421,0.0,-0.0057932576164603,60.0,-1.4605008363723757,-0.0,-6.28689988957376e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.011958900373428e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.490041702520102e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.009316323092207e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.490025695413352e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004501652147155,285.0364074707031,294.1499938964844,282.84765625,282.3822326660156,286.6665344238281,284.4228820800781,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290531208738,1.2861731679691955e-09,0.0010290518403053,-0.0023523131385445,0.0,0.6499999761581421,0.0,-0.0057932576164603,60.0,-1.4605008363723757,-0.0,-6.28689988957376e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.0094814368058e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.487431816523896e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.00738892192021e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.487416537012904e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004500414361245,285.0352783203125,294.1499938964844,282.8143310546875,282.3614501953125,286.6205444335937,284.3975830078125,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599950863048,1.1863534599143575e-09,0.0009599939221516,-0.0021589447278529,0.0,0.6499999761581421,0.0,-0.0054009365849196,60.0,-1.4125515222549438,-0.0,-6.283438125365137e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.007372864289208e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.485211921855809e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.005749648669735e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.485196642344818e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.000449936138466,285.0348205566406,294.1499938964844,282.8015441894531,282.3533935546875,286.6022644042969,284.3885803222656,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770346526,1.160072482520036e-09,0.0009597691823728,-0.0020900766830891,0.0,0.6499999761581421,0.0,-0.0053879073821008,60.0,-1.412012219429016,-0.0,-6.280495767896356e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.003206650959328e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.480824519414456e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.002508937148377e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.480809239903464e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004497280169744,285.0340270996094,294.1499938964844,282.7789306640625,282.3390808105469,286.5697937011719,284.3744812011719,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593027643859,1.108108604874758e-09,0.0009593016584403,-0.0019539312925189,0.0,0.6499999761581421,0.0,-0.0053620305843651,60.0,-1.4187103509902954,-0.0,-6.274683528317837e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.00292579899542e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.480528387939556e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.00228993082419e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.480513108428568e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004497139889281,285.033935546875,294.1499938964844,282.7566223144531,282.3248291015625,286.5411071777344,284.361328125,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008484149584546,9.935465783428299e-10,0.0008484139689244,-0.001763634616509,0.0,0.6499999761581421,0.0,-0.0047527756541967,60.0,-1.3540432453155518,-0.0,-6.27428917709949e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,3.887867205776274e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,4.094117321074009e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,3.023902900167741e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,4.094111136510037e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001942066883202,285.0433044433594,294.1499938964844,282.7128601074219,282.2965393066406,286.49078369140625,284.3395080566406,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720789824612,7.763679699124282e-10,0.0006720782257616,-0.0013690054183825,0.0,0.6499999761581421,0.0,-0.0037462515756487,60.0,-1.1569628715515137,-0.0,-1.1700910462764114e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,3.887867205776274e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,4.094117321074009e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,3.023902900167741e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,4.094111136510037e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001942066883202,285.0433044433594,294.1499938964844,282.7128601074219,282.2965393066406,286.49078369140625,284.3395080566406,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720789824612,7.763679699124282e-10,0.0006720782257616,-0.0013690054183825,0.0,0.6499999761581421,0.0,-0.0037462515756487,60.0,-1.1569628715515137,-0.0,-1.1700910462764114e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.026993939187378e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.505873458692804e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.021010242169723e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.505858906777576e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004509162972681,285.07867431640625,294.1499938964844,282.6703186035156,282.2684936523437,286.4518737792969,284.3415832519531,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,0.0002444889396429,1.9611191837132222e-10,-0.0002444891433697,-0.0007600706303492,0.0,0.6499999761581421,0.0,0.0011017073411494,60.0,-0.8120415210723877,-0.0,-6.307870847876984e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.026993939187378e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.505873458692804e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.021010242169723e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.505858906777576e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004509162972681,285.07867431640625,294.1499938964844,282.6703186035156,282.2684936523437,286.4518737792969,284.3415832519531,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,0.0002444889396429,1.9611191837132222e-10,-0.0002444891433697,-0.0007600706303492,0.0,0.6499999761581421,0.0,0.0011017073411494,60.0,-0.8120415210723877,-0.0,-6.307870847876984e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,3.3858788810903206e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,3.565498627722263e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.633466647239402e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,3.565493170754053e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001691313664196,285.0803527832031,294.1499938964844,282.62890625,282.2406921386719,286.4329528808594,284.3338623046875,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00036078269477,4.5124792791284557e-10,0.0003607822291087,-0.000825556111522,0.0,0.6499999761581421,0.0,-0.0020321882329881,60.0,-0.6350255608558655,-0.0,-8.874404322511964e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,3.3858788810903206e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,3.565498627722263e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.633466647239402e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,3.565493170754053e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001691313664196,285.0803527832031,294.1499938964844,282.62890625,282.2406921386719,286.4329528808594,284.3338623046875,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00036078269477,4.5124792791284557e-10,0.0003607822291087,-0.000825556111522,0.0,0.6499999761581421,0.0,-0.0020321882329881,60.0,-0.6350255608558655,-0.0,-8.874404322511964e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.139551336062141e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,3.30610346281901e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.441878132231068e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,3.30609836964868e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001568268198752,285.0867919921875,294.1499938964844,282.5886535644531,282.21307373046875,286.418212890625,284.3305053710937,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003326399892102,4.1652062354735614e-10,0.0003326395526528,-0.0007624003337696,0.0,0.6499999761581421,0.0,-0.0018739573424682,60.0,-0.5611628890037537,-0.0,-7.63012142357411e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
