time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090240,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.139551336062141e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,3.30610346281901e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.441878132231068e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,3.30609836964868e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001568268198752,285.0867919921875,294.1499938964844,282.5886535644531,282.21307373046875,286.418212890625,284.3305053710937,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003326399892102,4.1652062354735614e-10,0.0003326395526528,-0.0007624003337696,0.0,0.6499999761581421,0.0,-0.0018739573424682,60.0,-0.5611628890037537,-0.0,-7.63012142357411e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,3.089312667725608e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,3.2531996112084016e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,2.4028035113587976e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,3.253194518038072e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001543172984384,285.0875549316406,294.1499938964844,282.5689697265625,282.1993408203125,286.4111633300781,284.329345703125,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003291778266429,4.1171921427718416e-10,0.0003291774191893,-0.000753239437472,0.0,0.6499999761581421,0.0,-0.0018541669705882,60.0,-0.5477518439292908,-0.0,-7.387882750009567e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,3.0109937142697163e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,3.170725904055871e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,2.341888830414973e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,3.170721174683422e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001504051178926,285.0907287597656,294.1499938964844,282.549560546875,282.1856689453125,286.4042358398437,284.3283996582031,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003276711213402,4.0813080692814196e-10,0.0003276707138866,-0.0007453121943399,0.0,0.6499999761581421,0.0,-0.0018446350004523,60.0,-0.5428525805473328,-0.0,-7.018041703332756e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,2.9027569325990044e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,3.056747300433926e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,2.257704363728408e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.056742571061477e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001449984702048,285.09326171875,294.1499938964844,282.5115966796875,282.1584167480469,286.4013366699219,284.3263854980469,284.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069218364544,3.8447495187554637e-10,0.0003069214581046,-0.0007038696785457,0.0,0.6499999761581421,0.0,-0.0017291682306677,60.0,-0.4478882551193237,-0.0,-6.5225491674425484e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,2.9027569325990044e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,3.056747300433926e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,2.257704363728408e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.056742571061477e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001449984702048,285.09326171875,294.1499938964844,282.5115966796875,282.1584167480469,286.4013366699219,284.3263854980469,284.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069218364544,3.8447495187554637e-10,0.0003069214581046,-0.0007038696785457,0.0,0.6499999761581421,0.0,-0.0017291682306677,60.0,-0.4478882551193237,-0.0,-6.5225491674425484e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,2.573402525740676e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,2.7099207727587785e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,2.0015393602079712e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,2.7099164071842097e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001285465696128,285.0975341796875,294.1499938964844,282.4747314453125,282.1313171386719,286.3909912109375,284.3275146484375,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742063661571,3.4296340767348004e-10,0.0002742060169111,-0.0006274507031776,0.0,0.6499999761581421,0.0,-0.0015445273602381,60.0,-0.4689838588237762,-0.0,-5.126387314646763e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,2.573402525740676e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,2.7099207727587785e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,2.0015393602079712e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,2.7099164071842097e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001285465696128,285.0975341796875,294.1499938964844,282.4747314453125,282.1313171386719,286.3909912109375,284.3275146484375,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742063661571,3.4296340767348004e-10,0.0002742060169111,-0.0006274507031776,0.0,0.6499999761581421,0.0,-0.0015445273602381,60.0,-0.4689838588237762,-0.0,-5.126387314646763e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,2.027549999183975e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,2.135110844392329e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,1.576986505824607e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,2.135107570211403e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001012801512842,285.1023254394531,294.1499938964844,282.4389953613281,282.1043395996094,286.384521484375,284.33123779296875,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002204267220804,2.7460644869137236e-10,0.000220426445594,-0.0005015186616219,0.0,0.6499999761581421,0.0,-0.0012409315677359,60.0,-0.4129068553447723,-0.0,-3.182285102099058e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,2.027549999183975e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,2.135110844392329e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,1.576986505824607e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,2.135107570211403e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001012801512842,285.1023254394531,294.1499938964844,282.4389953613281,282.1043395996094,286.384521484375,284.33123779296875,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002204267220804,2.7460644869137236e-10,0.000220426445594,-0.0005015186616219,0.0,0.6499999761581421,0.0,-0.0012409315677359,60.0,-0.4129068553447723,-0.0,-3.182285102099058e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,-2.4319986550835893e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,-2.5610153898014687e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,-1.891558349598199e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,-2.561011388024781e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,-0.0001214831645484,285.10321044921875,294.1499938964844,282.4112243652344,282.0828552246094,286.3927307128906,284.33074951171875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003711836761794,3.072082588317926e-10,0.0003711833560373,-0.0004364724445622,0.0,0.6499999761581421,0.0,-0.0019944543018937,60.0,-0.2298799157142639,-0.0,-4.5784918079050385e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,-8.184961188817397e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,-8.619170694146305e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,-6.366093293763697e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,-8.6191575974226e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,-0.0004088550631422,285.1031188964844,294.1499938964844,282.4043884277344,282.0774841308594,286.39599609375,284.3305053710937,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006695383926853,4.533050046440224e-10,0.000669537927024,-0.0005222085746936,0.0,0.6499999761581421,0.0,-0.0035357517190277,60.0,-0.1944725662469864,-0.0,-5.185957618891735e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,-5.507550304173492e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,-5.799724021926522e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,-4.283658563508652e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,-5.7997149269795045e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,-0.000275113095995,285.2522888183594,294.1499938964844,282.3874816894531,282.0640869140625,286.36737060546875,284.3533935546875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007154196500778,5.703413852309325e-10,0.0007154190680012,-0.0007840179605409,0.0,0.6499999761581421,0.0,-0.0038307758513838,60.0,0.3654859066009521,-0.0,-2.3480765776184853e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,4.495749817579053e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,4.734248068416491e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,3.496701174299233e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,4.734240792458877e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0002245716459583,285.33447265625,294.1499938964844,282.370849609375,282.0507202148437,286.36102294921875,284.3614807128906,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,3.955021747970022e-05,7.974300386681675e-11,-3.955029751523398e-05,-0.0002491961058694,0.0,0.6499999761581421,0.0,0.0001435287995263,60.0,0.6737468242645264,-0.0,-1.5645854389845226e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,6.201303676789394e-06,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,6.530280643346487e-06,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,4.82324594486272e-06,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,6.530271093652118e-06,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,3.097674562013708e-05,285.33380126953125,294.1499938964844,282.33837890625,282.0240173339844,286.35723876953125,284.36151123046875,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.608012336073443e-05,8.264892936704625e-11,6.608003604924306e-05,-0.0001512054732302,0.0,0.6499999761581421,0.0,-0.0003722099936567,60.0,-0.0370282307267189,-0.0,-2.9768779108430005e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,6.201303676789394e-06,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,6.530280643346487e-06,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,4.82324594486272e-06,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,6.530271093652118e-06,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,3.097674562013708e-05,285.33380126953125,294.1499938964844,282.33837890625,282.0240173339844,286.35723876953125,284.36151123046875,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.608012336073443e-05,8.264892936704625e-11,6.608003604924306e-05,-0.0001512054732302,0.0,0.6499999761581421,0.0,-0.0003722099936567,60.0,-0.0370282307267189,-0.0,-2.9768779108430005e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,4.13948646382778e-06,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,4.359084869065555e-06,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,3.219607151550008e-06,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,4.359078502602642e-06,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,2.0677558495663103e-05,285.3340759277344,294.1499938964844,282.3070068359375,281.9973449707031,286.3569030761719,284.3623046875,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.410805922816508e-05,5.516807496941389e-11,4.410800465848297e-05,-0.0001009297775453,0.0,0.6499999761581421,0.0,-0.0002484480501152,60.0,-0.0900376737117767,-0.0,-1.3264411791169548e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,4.13948646382778e-06,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,4.359084869065555e-06,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,3.219607151550008e-06,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,4.359078502602642e-06,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,2.0677558495663103e-05,285.3340759277344,294.1499938964844,282.3070068359375,281.9973449707031,286.3569030761719,284.3623046875,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.410805922816508e-05,5.516807496941389e-11,4.410800465848297e-05,-0.0001009297775453,0.0,0.6499999761581421,0.0,-0.0002484480501152,60.0,-0.0900376737117767,-0.0,-1.3264411791169548e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,2.95053200716211e-06,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,3.107056727458257e-06,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,2.2948627247387776e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,3.107051952611073e-06,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,1.473849442845676e-05,285.3342590332031,294.1499938964844,282.2767028808594,281.970703125,286.3567810058594,284.3627014160156,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.143926369375549e-05,3.932256256722333e-11,3.1439223675988615e-05,-7.194051431724802e-05,0.0,0.6499999761581421,0.0,-0.0001770883245626,60.0,-0.0697109624743461,-0.0,-6.739003105549202e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,2.95053200716211e-06,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,3.107056727458257e-06,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,2.2948627247387776e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,3.107051952611073e-06,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,1.473849442845676e-05,285.3342590332031,294.1499938964844,282.2767028808594,281.970703125,286.3567810058594,284.3627014160156,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.143926369375549e-05,3.932256256722333e-11,3.1439223675988615e-05,-7.194051431724802e-05,0.0,0.6499999761581421,0.0,-0.0001770883245626,60.0,-0.0697109624743461,-0.0,-6.739003105549202e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,2.195759861933766e-06,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.31224407798436e-06,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,1.7078165228667783e-06,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,2.312240440005553e-06,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,1.0968256901833229e-05,285.3343200683594,294.1499938964844,282.2474365234375,281.9440612792969,286.3567199707031,284.3628845214844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.339682032470592e-05,2.926353256937908e-11,2.3396791220875457e-05,-5.353749293135479e-05,0.0,0.6499999761581421,0.0,-0.0001317875721724,60.0,-0.0527254976332187,-0.0,-3.732197884076527e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,2.195759861933766e-06,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.31224407798436e-06,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,1.7078165228667783e-06,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,2.312240440005553e-06,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,1.0968256901833229e-05,285.3343200683594,294.1499938964844,282.2474365234375,281.9440612792969,286.3567199707031,284.3628845214844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.339682032470592e-05,2.926353256937908e-11,2.3396791220875457e-05,-5.353749293135479e-05,0.0,0.6499999761581421,0.0,-0.0001317875721724,60.0,-0.0527254976332187,-0.0,-3.732197884076527e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.8608392338137487e-06,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.959556129804696e-06,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,1.4473222336164326e-06,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,1.959553173946915e-06,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.295262316300068e-06,285.3343505859375,294.1499938964844,282.2331848144531,281.9307556152344,286.356689453125,284.3629455566406,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9828332369797863e-05,2.4800193149099314e-11,1.9828306903946213e-05,-4.537178392638453e-05,0.0,0.6499999761581421,0.0,-0.000111687273602,60.0,-0.0454999282956123,-0.0,-2.680481010763901e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.536603235763323e-06,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.618119426893827e-06,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,1.1951382248298614e-06,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.6181170394702349e-06,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,7.675638698856346e-06,285.3343811035156,294.1499938964844,282.2192077636719,281.9174194335937,286.356689453125,284.36297607421875,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.637358764128294e-05,2.047911319691397e-11,1.63735676323995e-05,-3.746641596080735e-05,0.0,0.6499999761581421,0.0,-9.222765220329164e-05,60.0,-0.0386605188250541,-0.0,-1.8277570429381385e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.574227988196071e-07,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0082137578137915e-06,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.446636800523265e-07,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.0082122798849014e-06,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,4.782517407875275e-06,285.3343811035156,294.1499938964844,282.1920166015625,281.8907165527344,286.356689453125,284.3630065917969,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0201853001490235e-05,1.2759908581128077e-11,1.020184026856441e-05,-2.334421697014477e-05,0.0,0.6499999761581421,0.0,-5.746408714912832e-05,60.0,-0.0262441039085388,-0.0,-7.0958191579484345e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.574227988196071e-07,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0082137578137915e-06,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.446636800523265e-07,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.0082122798849014e-06,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,4.782517407875275e-06,285.3343811035156,294.1499938964844,282.1920166015625,281.8907165527344,286.356689453125,284.3630065917969,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0201853001490235e-05,1.2759908581128077e-11,1.020184026856441e-05,-2.334421697014477e-05,0.0,0.6499999761581421,0.0,-5.746408714912832e-05,60.0,-0.0262441039085388,-0.0,-7.0958191579484345e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.351822665033978e-07,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.635735078612925e-07,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,4.162536981766607e-07,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.635726552100095e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.673341896297643e-06,285.3344116210937,294.1499938964844,282.1658630371094,281.86395263671875,286.356689453125,284.3630065917969,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.702693670173176e-06,7.132596596681751e-12,5.7026863942155614e-06,-1.3049065273662563e-05,0.0,0.6499999761581421,0.0,-3.212162118870765e-05,60.0,-0.0166799407452344,-0.0,-2.217166988199848e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.351822665033978e-07,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.635735078612925e-07,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,4.162536981766607e-07,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.635726552100095e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.673341896297643e-06,285.3344116210937,294.1499938964844,282.1658630371094,281.86395263671875,286.356689453125,284.3630065917969,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.702693670173176e-06,7.132596596681751e-12,5.7026863942155614e-06,-1.3049065273662563e-05,0.0,0.6499999761581421,0.0,-3.212162118870765e-05,60.0,-0.0166799407452344,-0.0,-2.217166988199848e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.549711553001544e-07,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.684973026134685e-07,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.983112980497026e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.684969047095365e-07,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2736317103190231e-06,285.3344116210937,294.1499938964844,282.14068603515625,281.8370666503906,286.356689453125,284.3630065917969,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7169078293809434e-06,3.3981702000918097e-12,2.716904418775812e-06,-6.216883775778115e-06,0.0,0.6499999761581421,0.0,-1.5303565305657685e-05,60.0,-0.0098456218838691,-0.0,-5.032423045989165e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.549711553001544e-07,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.684973026134685e-07,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.983112980497026e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.684969047095365e-07,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2736317103190231e-06,285.3344116210937,294.1499938964844,282.14068603515625,281.8370666503906,286.356689453125,284.3630065917969,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7169078293809434e-06,3.3981702000918097e-12,2.716904418775812e-06,-6.216883775778115e-06,0.0,0.6499999761581421,0.0,-1.5303565305657685e-05,60.0,-0.0098456218838691,-0.0,-5.032423045989165e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0628576774251997e-07,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.119241872515886e-07,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,8.266687245850336e-08,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.1192401672133201e-07,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,5.309185553414864e-07,285.3344116210937,294.1499938964844,282.119384765625,281.8133544921875,286.356689453125,284.3630065917969,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.132576358031656e-06,1.4165471096463933e-12,1.1325749937896037e-06,-2.591568772913888e-06,0.0,0.6499999761581421,0.0,-6.379472324624658e-06,60.0,-0.0055951145477592,-0.0,-8.74470580582848e-14,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.671733636196225e-08,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0184815835145856e-07,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.522474732013509e-08,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.0184800913748405e-07,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,4.831223350265645e-07,285.3344116210937,294.1499938964844,282.1165466308594,281.8100891113281,286.356689453125,284.3630065917969,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0306175681762395e-06,1.2890230332782138e-12,1.0306163176210248e-06,-2.3582645098940702e-06,0.0,0.6499999761581421,0.0,-5.805166438221932e-06,60.0,-0.0052181598730385,-0.0,-7.241085443927823e-14,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.557484262728394e-08,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.746207610788589e-08,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.7669377899997016e-08,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,3.7462019264467024e-08,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.777034128735977e-07,285.3344116210937,294.1499938964844,282.1048278808594,281.79656982421875,286.356689453125,284.3630065917969,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.791618325976742e-07,4.741757117163181e-13,3.791613494286139e-07,-8.67549545091606e-07,0.0,0.6499999761581421,0.0,-2.1356827346608043e-06,60.0,-0.0030610468238592,-0.0,-9.79672716376872e-15,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.376960672734185e-08,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5030576722429032e-08,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.848750841304536e-08,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.5030537642578565e-08,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.1873391514427568e-07,285.3344116210937,294.1499938964844,282.0933837890625,281.7829895019531,286.356689453125,284.3630065917969,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.53347593570652e-07,3.168524199525376e-13,2.533472525101388e-07,-5.79673326228658e-07,0.0,0.6499999761581421,0.0,-1.4270335668697951e-06,60.0,-0.002296172780916,-0.0,-4.373599142489535e-15,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.2470449945188875e-09,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.3662498627174955e-09,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.747705091759144e-09,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.3662463100038167e-09,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.1224436491374943e-08,285.3344116210937,294.1499938964844,282.0711975097656,281.7557067871094,286.356689453125,284.3630065917969,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3952102523594483e-08,2.9951786358192387e-14,2.3952072325528213e-08,-5.4801315485519815e-08,0.0,0.6499999761581421,0.0,-1.3491080608218908e-07,60.0,-0.0008672739495523,-0.0,-3.90857563246209e-17,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.2470449945188875e-09,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.3662498627174955e-09,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.747705091759144e-09,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.3662463100038167e-09,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.1224436491374943e-08,285.3344116210937,294.1499938964844,282.0711975097656,281.7557067871094,286.356689453125,284.3630065917969,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3952102523594483e-08,2.9951786358192387e-14,2.3952072325528213e-08,-5.4801315485519815e-08,0.0,0.6499999761581421,0.0,-1.3491080608218908e-07,60.0,-0.0008672739495523,-0.0,-3.90857563246209e-17,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.879209341586034e-10,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,6.191099299890366e-10,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,4.572727196894277e-10,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,6.191089862994659e-10,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.9367819287529073e-09,285.3344116210937,294.1499938964844,282.04998779296875,281.7282409667969,286.356689453125,284.3630065917969,284.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.314015532637995e-09,7.881359512229829e-15,6.314007539032218e-09,-1.4415813431867264e-08,0.0,0.6499999761581421,0.0,-3.5550328902900226e-08,60.0,-0.0004221456474624,-0.0,-2.6756716148482346e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
