time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092400,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.879209341586034e-10,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,6.191099299890366e-10,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,4.572727196894277e-10,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,6.191089862994659e-10,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.9367819287529073e-09,285.3344116210937,294.1499938964844,282.04998779296875,281.7282409667969,286.356689453125,284.3630065917969,284.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.314015532637995e-09,7.881359512229829e-15,6.314007539032218e-09,-1.4415813431867264e-08,0.0,0.6499999761581421,0.0,-3.5550328902900226e-08,60.0,-0.0004221456474624,-0.0,-2.6756716148482346e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.5990016255518208e-10,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.6838280769704284e-10,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.2436703056284415e-10,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.683825578968623e-10,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.987330796765946e-10,285.3344116210937,294.1499938964844,282.0292358398437,281.7006530761719,286.356689453125,284.3630065917969,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.734104304595973e-09,2.1903672740186024e-15,1.734102084149924e-09,-3.949435889438746e-09,0.0,0.6499999761581421,0.0,-9.778887033462524e-09,60.0,-0.0002207607321906,-0.0,-1.9792141802072944e-19,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.5990016255518208e-10,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.6838280769704284e-10,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.2436703056284415e-10,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.683825578968623e-10,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.987330796765946e-10,285.3344116210937,294.1499938964844,282.0292358398437,281.7006530761719,286.356689453125,284.3630065917969,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.734104304595973e-09,2.1903672740186024e-15,1.734102084149924e-09,-3.949435889438746e-09,0.0,0.6499999761581421,0.0,-9.778887033462524e-09,60.0,-0.0002207607321906,-0.0,-1.9792141802072944e-19,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.4772043711338576e-11,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.714718546128261e-11,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.4822769667819387e-11,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,4.7147116072343564e-11,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.2364526897078463e-10,285.3344116210937,294.1499938964844,282.0083923339844,281.6729431152344,286.356689453125,284.3630065917969,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.79418671428533e-10,5.954506093926174e-16,4.794180608058696e-10,-1.095620927316076e-09,0.0,0.6499999761581421,0.0,-2.706656232476234e-09,60.0,-0.000116492381494,-0.0,-1.5517039105616762e-20,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.4772043711338576e-11,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.714718546128261e-11,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.4822769667819387e-11,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,4.7147116072343564e-11,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.2364526897078463e-10,285.3344116210937,294.1499938964844,282.0083923339844,281.6729431152344,286.356689453125,284.3630065917969,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.79418671428533e-10,5.954506093926174e-16,4.794180608058696e-10,-1.095620927316076e-09,0.0,0.6499999761581421,0.0,-2.706656232476234e-09,60.0,-0.000116492381494,-0.0,-1.5517039105616762e-20,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5328185729311947e-11,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.667183661431149e-11,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.9699738368350594e-11,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6671796715671547e-11,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2651932279617029e-10,285.3344116210937,294.1499938964844,281.9979553222656,281.6590576171875,286.356689453125,284.3630065917969,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7386362622117133e-10,3.061669938673225e-16,2.738633209098396e-10,-6.252072748402782e-10,0.0,0.6499999761581421,0.0,-1.5425030142068863e-09,60.0,-8.87883361428976e-05,-0.0,-4.965959420416495e-21,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.4582893920200846e-11,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.535651293627094e-11,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.1342273474601594e-11,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.5356488650142275e-11,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.284445963096076e-11,285.3344116210937,294.1499938964844,281.98748779296875,281.6451416015625,286.356689453125,284.3630065917969,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5410360487688735e-10,1.893929538811459e-16,1.5410342446564584e-10,-3.5340266824057665e-10,0.0,0.6499999761581421,0.0,-8.585629984736443e-10,60.0,-6.787070742575452e-05,-0.0,-1.646199581828218e-21,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.83760384581322e-12,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.041187523506906e-12,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.9848087976930282e-12,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,4.0411814519747394e-12,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.916959473102775e-11,285.3344116210937,294.1499938964844,281.966552734375,281.61724853515625,286.356689453125,284.3630065917969,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2310103337550586e-11,4.843274835395986e-17,4.231005476529326e-11,-9.460899424995616e-11,0.0,0.6499999761581421,0.0,-2.3283064365386963e-10,60.0,-3.546139851096086e-05,-0.0,-1.140027448998811e-22,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.83760384581322e-12,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,4.041187523506906e-12,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.9848087976930282e-12,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,4.0411814519747394e-12,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.916959473102775e-11,285.3344116210937,294.1499938964844,281.966552734375,281.61724853515625,286.356689453125,284.3630065917969,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2310103337550586e-11,4.843274835395986e-17,4.231005476529326e-11,-9.460899424995616e-11,0.0,0.6499999761581421,0.0,-2.3283064365386963e-10,60.0,-3.546139851096086e-05,-0.0,-1.140027448998811e-22,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.675207583206226e-13,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,8.08237483017338e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,5.969617703806277e-13,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,8.082362361848394e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,3.833918859469376e-12,285.3344116210937,294.1499938964844,281.945556640625,281.5893249511719,286.356689453125,284.3630065917969,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3711766097546096e-11,1.2373138001774377e-17,1.3711753087120028e-11,-2.840596334541257e-11,0.0,0.6499999761581421,0.0,-7.275957614183426e-11,60.0,-1.8856413589674048e-05,-0.0,-4.560109464673664e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.675207583206226e-13,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,8.08237483017338e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,5.969617703806277e-13,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,8.082362361848394e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,3.833918859469376e-12,285.3344116210937,294.1499938964844,281.945556640625,281.5893249511719,286.356689453125,284.3630065917969,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3711766097546096e-11,1.2373138001774377e-17,1.3711753087120028e-11,-2.840596334541257e-11,0.0,0.6499999761581421,0.0,-7.275957614183426e-11,60.0,-1.8856413589674048e-05,-0.0,-4.560109464673664e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.116805416871539e-13,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3344116210937,294.1499938964844,281.924560546875,281.5613098144531,286.356689453125,284.3630065917969,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.201055523080476e-12,4.973818411717573e-19,3.201055089399607e-12,-7.695087622661134e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0288462362950668e-05,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.116805416871539e-13,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3344116210937,294.1499938964844,281.924560546875,281.5613098144531,286.356689453125,284.3630065917969,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.201055523080476e-12,4.973818411717573e-19,3.201055089399607e-12,-7.695087622661134e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0288462362950668e-05,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.9043884277344,281.5343933105469,286.356689453125,284.3630065917969,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780765325263403e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.00148177909432e-06,-0.0,-5.0662259567768405e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.9035339355469,281.53326416015625,286.356689453125,284.3630065917969,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780765325263403e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.823159426654456e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8930358886719,281.51922607421875,286.356689453125,284.3630065917969,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123701264486938e-12,-7.394455974850142e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.641530722437892e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.8825378417969,281.50518798828125,286.356689453125,284.3630065917969,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578580243436929e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.747049277080805e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8615417480469,281.4770812988281,286.356689453125,284.3630065917969,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991777521220813e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.3380944185191765e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8615417480469,281.4770812988281,286.356689453125,284.3630065917969,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991777521220813e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.3380944185191765e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8406066894531,281.4489440917969,286.356689453125,284.3630065917969,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178165712388e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5728858215879882e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8406066894531,281.4489440917969,286.356689453125,284.3630065917969,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178165712388e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5728858215879882e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8197021484375,281.4208068847656,286.356689453125,284.3630065917969,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178372507541e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1413458196329884e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.8197021484375,281.4208068847656,286.356689453125,284.3630065917969,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178372507541e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1413458196329884e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7988586425781,281.3926696777344,286.356689453125,284.3630065917969,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178579302695e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-8.861928222358983e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7988586425781,281.3926696777344,286.356689453125,284.3630065917969,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178579302695e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-8.861928222358983e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7884826660156,281.37860107421875,286.356689453125,284.3630065917969,284.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178786097847e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-8.07312858341902e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7781066894531,281.3645324707031,286.356689453125,284.3630065917969,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991789928929998e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-7.435075417561166e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7574462890625,281.3363952636719,286.356689453125,284.3630065917969,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991794064833065e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-6.337268132483587e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7574462890625,281.3363952636719,286.356689453125,284.3630065917969,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991794064833065e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-6.337268132483587e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.73687744140625,281.3083190917969,286.356689453125,284.3630065917969,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.440499237659272e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-5.574199803959345e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.73687744140625,281.3083190917969,286.356689453125,284.3630065917969,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.440499237659272e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-5.574199803959345e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7164001464844,281.2802734375,286.356689453125,284.3630065917969,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991791996881533e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-5.008559469388274e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.7164001464844,281.2802734375,286.356689453125,284.3630065917969,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991791996881533e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-5.008559469388274e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.69610595703125,281.25225830078125,286.356689453125,284.3630065917969,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991791996881533e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.56269646065266e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.69610595703125,281.25225830078125,286.356689453125,284.3630065917969,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991791996881533e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.56269646065266e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.6859741210937,281.23828125,286.356689453125,284.3630065917969,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991789928929998e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.095883809895895e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.6759033203125,281.2243347167969,286.356689453125,284.3630065917969,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991794064833065e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.97815568931037e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.6558837890625,281.1964416503906,286.356689453125,284.3630065917969,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807665660343215e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.74520482182561e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
