time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094680,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.6558837890625,281.1964416503906,286.356689453125,284.3630065917969,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807665660343215e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.74520482182561e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.63604736328125,281.16864013671875,286.356689453125,284.3630065917969,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780766152444016e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.519313054312079e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.63604736328125,281.16864013671875,286.356689453125,284.3630065917969,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780766152444016e-18,6.012095118620997e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.519313054312079e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.61639404296875,281.14093017578125,286.356689453125,284.3630065917969,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178165712388e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.298430897302751e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.61639404296875,281.14093017578125,286.356689453125,284.3630065917969,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178165712388e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.298430897302751e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.596923828125,281.1133117675781,286.356689453125,284.3630065917969,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178372507541e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.092122256020957e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.596923828125,281.1133117675781,286.356689453125,284.3630065917969,284.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178372507541e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.092122256020957e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.5872497558594,281.0995178222656,286.356689453125,284.3630065917969,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991789928929998e-18,6.568673014371862e-13,4.846622150784857e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.9935225143162825e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5776672363281,281.0857849121094,286.356689453125,284.3630065917969,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578597821024945e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.895377804179589e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5586242675781,281.0583801269531,286.356689453125,284.3630065917969,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578600922952244e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.711157662815822e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5586242675781,281.0583801269531,286.356689453125,284.3630065917969,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578600922952244e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.711157662815822e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.53985595703125,281.0310974121094,286.356689453125,284.3630065917969,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578600922952244e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.541966352964664e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.53985595703125,281.0310974121094,286.356689453125,284.3630065917969,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578600922952244e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.541966352964664e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5213317871094,281.0039367675781,286.356689453125,284.3630065917969,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578601956928008e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.3766463641550217e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5213317871094,281.0039367675781,286.356689453125,284.3630065917969,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578601956928008e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.3766463641550217e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5030517578125,280.9769287109375,286.356689453125,284.3630065917969,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578599888976477e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.2220288542484925e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.5584027084357697e-13,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.5030517578125,280.9769287109375,286.356689453125,284.3630065917969,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578599888976477e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.2220288542484925e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4940185546875,280.9634704589844,286.356689453125,284.3630065917969,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399179613278461e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.98373066698332e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4850769042969,280.9500732421875,286.356689453125,284.3630065917969,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399179820073613e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.766264231013338e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4673767089844,280.9233703613281,286.356689453125,284.3630065917969,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991800268687666e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.37482467468908e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4673767089844,280.9233703613281,286.356689453125,284.3630065917969,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991800268687666e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.37482467468908e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.45001220703125,280.8968505859375,286.356689453125,284.3630065917969,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.1216071388607818e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.45001220703125,280.8968505859375,286.356689453125,284.3630065917969,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.1216071388607818e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4328308105469,280.87030029296875,286.356689453125,284.3630065917969,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.919169818620503e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4328308105469,280.87030029296875,286.356689453125,284.3630065917969,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.919169818620503e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4157409667969,280.8435974121094,286.356689453125,284.3630065917969,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.783452603376645e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4157409667969,280.8435974121094,286.356689453125,284.3630065917969,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180233663919e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.783452603376645e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.4072265625,280.8302001953125,286.356689453125,284.3630065917969,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991806472542253e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.390305101267586e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.3987121582031,280.8167419433594,286.356689453125,284.3630065917969,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180440459072e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.4133992155839223e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.3817749023437,280.7897644042969,286.356689453125,284.3630065917969,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991808540493784e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6031034419938806e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.3817749023437,280.7897644042969,286.356689453125,284.3630065917969,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991808540493784e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6031034419938806e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.36492919921875,280.7626647949219,286.356689453125,284.3630065917969,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0184488701270311e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.36492919921875,280.7626647949219,286.356689453125,284.3630065917969,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0184488701270311e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.3481140136719,280.7354431152344,286.356689453125,284.3630065917969,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807676000100872e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.846435667284823e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.3481140136719,280.7354431152344,286.356689453125,284.3630065917969,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807676000100872e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.846435667284823e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.33135986328125,280.7081298828125,286.356689453125,284.3630065917969,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780767393214934e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.613147090523853e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.33135986328125,280.7081298828125,286.356689453125,284.3630065917969,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780767393214934e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.613147090523853e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.3230285644531,280.6944580078125,286.356689453125,284.3630065917969,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780769047576159e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.8143841720739134e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
