time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096960,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.3146667480469,280.6807556152344,286.356689453125,284.3630065917969,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.967875933016176e-12,1.920283662019909e-18,5.9678741982927e-12,-8.669114905102138e-12,0.0,0.6499999761581421,0.0,-2.9103830456733704e-11,60.0,-1.6855813100846715e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.29803466796875,280.6533203125,286.356689453125,284.3630065917969,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.394477688341225e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.889430450319196e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.29803466796875,280.6533203125,286.356689453125,284.3630065917969,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.394477688341225e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.889430450319196e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.28143310546875,280.6258544921875,286.356689453125,284.3630065917969,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807694611664655e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.765121623975574e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.28143310546875,280.6258544921875,286.356689453125,284.3630065917969,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807694611664655e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.765121623975574e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.2648620605469,280.5983581542969,286.356689453125,284.3630065917969,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.440500892020497e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.4845102214167127e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.2648620605469,280.5983581542969,286.356689453125,284.3630065917969,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.440500892020497e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.4845102214167127e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.24835205078125,280.57086181640625,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180440459072e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.1648809201433323e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.24835205078125,280.57086181640625,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399180440459072e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.1648809201433323e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.2400817871094,280.5570983886719,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991806472542253e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6636524833302246e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.2318420410156,280.5433654785156,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.7378682716516778e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.2153625488281,280.515869140625,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.858074256233521e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.2153625488281,280.515869140625,286.356689453125,284.3630065917969,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.858074256233521e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.1988830566406,280.4884338378906,286.356689453125,284.3630065917969,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.278133368032286e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.1988830566406,280.4884338378906,286.356689453125,284.3630065917969,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399181060844533e-18,6.568673014371862e-13,4.846625115400172e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.278133368032286e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.1824035644531,280.4610595703125,286.356689453125,284.3630065917969,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807676000100872e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.91384729584388e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.5584027084357697e-13,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.1824035644531,280.4610595703125,286.356689453125,284.3630065917969,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807676000100872e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.91384729584388e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.1659545898437,280.4337463378906,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.3944714844866305e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-9.124254347625538e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.1659545898437,280.4337463378906,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.3944714844866305e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-9.124254347625538e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,7.675207583206226e-13,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,8.08237483017338e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,5.969617703806277e-13,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,8.082362361848394e-13,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,3.833918859469376e-12,285.3344116210937,294.1499938964844,281.1577453613281,280.4201354980469,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.1656138254194657e-12,-4.203672315990384e-18,-2.1656097054512106e-12,-7.026025811499026e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.089700390366488e-06,-0.0,-4.560109464673664e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.1495056152344,280.4065246582031,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780766152444016e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7775092828742345e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.133056640625,280.37939453125,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780765738853709e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5121773913051584e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.133056640625,280.37939453125,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780765738853709e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5121773913051584e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.1165771484375,280.3523864746094,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807655320585562e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.3344924809644e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,281.1165771484375,280.3523864746094,286.356689453125,284.3630065917969,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807655320585562e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.3344924809644e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,5.116805416871539e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3344116210937,294.1499938964844,281.1000671386719,280.3255310058594,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.109956523735357e-12,-4.822085363234521e-18,-2.109951753245798e-12,9.788740998328826e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2145558230258755e-06,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,5.116805416871539e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3344116210937,294.1499938964844,281.1000671386719,280.3255310058594,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.109956523735357e-12,-4.822085363234521e-18,-2.109951753245798e-12,9.788740998328826e-13,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2145558230258755e-06,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.08355712890625,280.2987976074219,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991777521220813e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7381147472406155e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.08355712890625,280.2987976074219,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991777521220813e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7381147472406155e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0752868652344,280.2854919433594,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.844005621227552e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0670166015625,280.2722473144531,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178372507541e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.802839046329609e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0504455566406,280.2458801269531,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178786097847e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.590742724351003e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0504455566406,280.2458801269531,286.356689453125,284.3630065917969,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178786097847e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.590742724351003e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0338439941406,280.2196960449219,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178786097847e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7801279454943142e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0338439941406,280.2196960449219,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399178786097847e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7801279454943142e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0171813964844,280.1937255859375,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9986421372075736e-12,-6.058911871313103e-18,-1.998636065675408e-12,4.341827244958019e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2345490176812746e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.0171813964844,280.1937255859375,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9986421372075736e-12,-6.058911871313103e-18,-1.998636065675408e-12,4.341827244958019e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.2345490176812746e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.00048828125,280.1679992675781,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991800268687666e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.0268864154313633e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,281.00048828125,280.1679992675781,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991800268687666e-18,6.568673014371862e-13,4.846624691883699e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.0268864154313633e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
