time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099300,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9920959472656,280.1552429199219,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991789928929998e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-8.851567145029549e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.98370361328125,280.1425170898437,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780766152444016e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.908541531127412e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.9668884277344,280.1172790527344,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807651184682496e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.302405381575227e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.9668884277344,280.1172790527344,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807651184682496e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.302405381575227e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.95001220703125,280.0923156738281,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991775453269282e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.554567112791119e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.95001220703125,280.0923156738281,286.356689453125,284.3630065917969,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991775453269282e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.554567112791119e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9326477050781,280.06756591796875,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.1191746074910043e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9326477050781,280.06756591796875,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.1191746074910043e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9145202636719,280.0428771972656,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.174823748646304e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9145202636719,280.0428771972656,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-2.174823748646304e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.9051818847656,280.0306091308594,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991779589172345e-18,6.568673014371862e-13,4.846624268367225e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-3.305262225694605e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.89569091796875,280.0183410644531,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578586447291525e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.312940291129053e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.87615966796875,279.99395751953125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578590583194591e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.789900918287458e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.87615966796875,279.99395751953125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578590583194591e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.789900918287458e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8560485839844,279.96978759765625,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578591617170353e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.739389972499339e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8560485839844,279.96978759765625,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578591617170353e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.739389972499339e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8354187011719,279.94580078125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578587481267289e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.01057003121241e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8354187011719,279.94580078125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578587481267289e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.01057003121241e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8143005371094,279.92205810546875,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578580243436929e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.030192369304132e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.8143005371094,279.92205810546875,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578580243436929e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.030192369304132e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.8036193847656,279.9103088378906,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399176718146316e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-4.664028949719068e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.7928161621094,279.89862060546875,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991769249414688e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6567754528296064e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7709655761719,279.8754577636719,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.4404967561174346e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.1905092378583504e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7709655761719,279.8754577636719,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0542994388916824e-12,-5.4404967561174346e-18,-2.05429401788082e-12,2.6603506723954506e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-1.1905092378583504e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.7488708496094,279.8526611328125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399176718146316e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-5.811705250380328e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.7488708496094,279.8526611328125,286.356689453125,284.3630065917969,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399176718146316e-18,6.568673014371862e-13,4.846625538916646e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-5.811705250380328e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7265319824219,279.8302001953125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578576107533866e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.403296998134465e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7265319824219,279.8302001953125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578576107533866e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.403296998134465e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7041015625,279.8081359863281,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578569903679272e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0679765694021628e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.7041015625,279.8081359863281,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578569903679272e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0679765694021628e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.6928405761719,279.7972717285156,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991763045560094e-18,6.568673014371862e-13,4.84662596243312e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.2968287421699642e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.6815490722656,279.7864990234375,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.3991769249414688e-18,6.568673014371862e-13,4.84662596243312e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-1.693209696895792e-06,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.6590270996094,279.76531982421875,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578568869703506e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.2251672387719736e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.6590270996094,279.76531982421875,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578568869703506e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.2251672387719736e-06,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.63653564453125,279.7445983886719,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.39917568417055e-18,6.568673014371862e-13,4.84662596243312e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-6.592079557776742e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.63653564453125,279.7445983886719,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.39917568417055e-18,6.568673014371862e-13,4.84662596243312e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-6.592079557776742e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.6141662597656,279.7243957519531,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.357856059789738e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.017212743041455e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.6141662597656,279.7243957519531,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.357856059789738e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.017212743041455e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
