time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101580,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.59197998046875,279.7047119140625,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578558529945853e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.5017708676623442e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.59197998046875,279.7047119140625,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578558529945853e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.5017708676623442e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.5809936523437,279.6950988769531,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578557495970085e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.6650415091135073e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.570068359375,279.68560791015625,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.56863886200343e-13,-3.399175890965703e-18,6.568673014371862e-13,4.846626385949593e-15,0.0,0.6499999761581421,0.0,0.0,60.0,-8.823900543575294e-08,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.5484313964844,279.6671142578125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578561631873146e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0338195011172504e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.5484313964844,279.6671142578125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578561631873146e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0338195011172504e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.5272216796875,279.64923095703125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578564733800445e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.3073035631805396e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.5272216796875,279.64923095703125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578564733800445e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.3073035631805396e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.50640869140625,279.6319885253906,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578558529945853e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.972117272292963e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.50640869140625,279.6319885253906,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578558529945853e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.972117272292963e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.48614501953125,279.6154479980469,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578557495970085e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,4.146663741266821e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.48614501953125,279.6154479980469,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578557495970085e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,4.146663741266821e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,-2.5584027084357697e-13,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,-2.694125033741307e-13,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,-1.989872567935425e-13,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.69412096798316e-13,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,-1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4761962890625,279.6074523925781,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.368027211292368e-12,-1.3578540952357832e-18,3.368028512334975e-12,-2.650657471292561e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.1488229979004245e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4664306640625,279.5996398925781,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807605689748805e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.311292632839468e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4473571777344,279.5845642089844,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780760362179728e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.373795868175876e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4473571777344,279.5845642089844,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780760362179728e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.373795868175876e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4289855957031,279.5702514648437,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780758501023349e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.959027878863708e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3344116210937,294.1499938964844,280.4289855957031,279.5702514648437,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.780758501023349e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.959027878863708e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.4114074707031,279.5567626953125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.394386698473841e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.766845561083755e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0,285.3344116210937,294.1499938964844,280.4114074707031,279.5567626953125,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3123699096082597e-12,-7.394386698473841e-19,3.3123707769699973e-12,-4.332134043855129e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.766845561083755e-07,-0.0,-0.0,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3343811035156,294.1499938964844,280.3946228027344,279.5440979003906,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807601553845746e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-9.120383310801116e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,2.5584027084357697e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.694125033741307e-13,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.989872567935425e-13,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.69412096798316e-13,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.2779729531564588e-12,285.3343811035156,294.1499938964844,280.3946228027344,279.5440979003906,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.012066929364512e-13,-2.7807601553845746e-18,6.012094576519911e-13,-1.6766299720111233e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-9.120383310801116e-07,-0.0,-5.066788513209878e-25,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,5.116805416871539e-13,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3343811035156,294.1499938964844,280.3865966796875,279.5381164550781,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.455494996725596e-13,-2.1623450401889048e-18,5.455516680769046e-13,-3.358106544573692e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.009050361579284e-06,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,5.116805416871539e-13,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.388250067482614e-13,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.979745135870849e-13,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38824193596632e-13,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.555945906312917e-12,285.3343811035156,294.1499938964844,280.3787536621094,279.5323181152344,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.455494996725596e-13,-2.162344006213139e-18,5.455516680769046e-13,-3.358106544573692e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.37520543023129e-06,-0.0,-2.0267154052839512e-24,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.0039171716158535e-09,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0571746811294247e-09,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.808260149566593e-10,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.0571730157948878e-09,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,5.0147659358401606e-09,285.3343811035156,294.1499938964844,280.3638610839844,279.5214233398437,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0697373653556497e-08,1.3375967373378384e-14,1.06973603308802e-08,-2.447788105541804e-08,0.0,0.6499999761581421,0.0,-6.024492904543878e-08,60.0,-3.2495383493369445e-05,-0.0,-7.801727655222518e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.0039171716158535e-09,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.0571746811294247e-09,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.808260149566593e-10,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.0571730157948878e-09,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,5.0147659358401606e-09,285.3343811035156,294.1499938964844,280.3638610839844,279.5214233398437,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0697373653556497e-08,1.3375967373378384e-14,1.06973603308802e-08,-2.447788105541804e-08,0.0,0.6499999761581421,0.0,-6.024492904543878e-08,60.0,-3.2495383493369445e-05,-0.0,-7.801727655222518e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,3.046545904439312e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.208163956713861e-09,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.3695403417178795e-09,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,3.208159071732552e-09,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.5218102333847128e-08,285.3343811035156,294.1499938964844,280.3500061035156,279.511474609375,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2518716608365146e-08,4.068714630619738e-14,3.251867752851467e-08,-7.437357396611334e-08,0.0,0.6499999761581421,0.0,-1.8316495697945362e-07,60.0,-8.942003478296101e-05,-0.0,-7.184729334980028e-17,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,3.046545904439312e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,3.208163956713861e-09,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.3695403417178795e-09,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,3.208159071732552e-09,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.5218102333847128e-08,285.3343811035156,294.1499938964844,280.3500061035156,279.511474609375,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2518716608365146e-08,4.068714630619738e-14,3.251867752851467e-08,-7.437357396611334e-08,0.0,0.6499999761581421,0.0,-1.8316495697945362e-07,60.0,-8.942003478296101e-05,-0.0,-7.184729334980028e-17,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.1293556312352848e-08,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.1892676177183148e-08,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,8.783894500652423e-09,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.1892657525436334e-08,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,5.6413561821955234e-08,285.3343811035156,294.1499938964844,280.33856201171875,279.504638671875,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.204006423449755e-07,1.505721952286751e-13,1.2040048602557365e-07,-2.7546593628358096e-07,0.0,0.6499999761581421,0.0,-6.781774573028088e-07,60.0,-0.0002862287219613,-0.0,-9.873166381544262e-16,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,1.1293556312352848e-08,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.1892676177183148e-08,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,8.783894500652423e-09,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.1892657525436334e-08,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,5.6413561821955234e-08,285.3343811035156,294.1499938964844,280.33856201171875,279.504638671875,286.356689453125,284.3630065917969,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.204006423449755e-07,1.505721952286751e-13,1.2040048602557365e-07,-2.7546593628358096e-07,0.0,0.6499999761581421,0.0,-6.781774573028088e-07,60.0,-0.0002862287219613,-0.0,-9.873166381544262e-16,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.339771529274003e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.4108458401551618e-07,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.0420465201832485e-07,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.4108437085269548e-07,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,6.692424676657538e-07,285.3344116210937,294.1499938964844,280.3308410644531,279.5028381347656,286.3566589355469,284.363037109375,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4275501598604023e-06,1.7855096741403729e-12,1.4275483408709988e-06,-3.2665977869328344e-06,0.0,0.6499999761581421,0.0,-8.040980901569128e-06,60.0,-0.0032458896748721,-0.0,-1.38949331099196e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.339771529274003e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,1.4108458401551618e-07,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.0420465201832485e-07,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.4108437085269548e-07,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,6.692424676657538e-07,285.3344116210937,294.1499938964844,280.3308410644531,279.5028381347656,286.3566589355469,284.363037109375,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4275501598604023e-06,1.7855096741403729e-12,1.4275483408709988e-06,-3.2665977869328344e-06,0.0,0.6499999761581421,0.0,-8.040980901569128e-06,60.0,-0.0032458896748721,-0.0,-1.38949331099196e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.678690975699283e-07,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,2.8207946911607e-07,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,2.0834303882111282e-07,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.820790427904285e-07,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,1.3380594054979156e-06,285.3344116210937,294.1499938964844,280.32830810546875,279.5037536621094,286.3566589355469,284.363037109375,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8541774099721806e-06,3.56987724971225e-12,2.854173771993373e-06,-6.531096005346626e-06,0.0,0.6499999761581421,0.0,-1.607676676940173e-05,60.0,-0.0065230764448642,-0.0,-5.554439286986623e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,5.140585699336953e-07,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,5.413292001321679e-07,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,3.998241027147742e-07,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,5.41328347480885e-07,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,2.5678245947347023e-06,285.3344421386719,294.1499938964844,280.32666015625,279.505859375,286.3566589355469,284.3630676269531,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.477355898619862e-06,6.850835003457956e-12,5.477349077409599e-06,-1.2533606422948653e-05,0.0,0.6499999761581421,0.0,-3.085240314248949e-05,60.0,-0.0125125646591186,-0.0,-2.04559741541488e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,1.7806692085287068e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,1.875133079920488e-06,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,1.3849676179233938e-06,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,1.875130237749545e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,8.894796337699518e-06,285.33465576171875,294.1499938964844,280.3258361816406,279.51336669921875,286.3564453125,284.3633728027344,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.89734018931631e-05,2.373104837638529e-11,1.897337824630085e-05,-4.341594831203111e-05,0.0,0.6499999761581421,0.0,-0.0001068717974703,60.0,-0.0473605878651142,-0.0,-2.4544912977098043e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,1.7806692085287068e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,1.875133079920488e-06,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,1.3849676179233938e-06,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,1.875130237749545e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,8.894796337699518e-06,285.33465576171875,294.1499938964844,280.3258361816406,279.51336669921875,286.3564453125,284.3633728027344,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.89734018931631e-05,2.373104837638529e-11,1.897337824630085e-05,-4.341594831203111e-05,0.0,0.6499999761581421,0.0,-0.0001068717974703,60.0,-0.0473605878651142,-0.0,-2.4544912977098043e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
