time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,3.091502776442212e-06,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,3.2555060442973627e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,2.404506858511013e-06,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,3.255501042076503e-06,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,1.544267070130445e-05,285.3348693847656,294.1499938964844,280.3282165527344,279.525146484375,286.3562927246094,284.3636779785156,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.29405847878661e-05,4.1200542977293247e-11,3.2940541132120416e-05,-7.53764106775634e-05,0.0,0.6499999761581421,0.0,-0.0001855449663707,60.0,-0.0829598531126976,-0.0,-7.398340273745417e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,3.091502776442212e-06,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,3.2555060442973627e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,2.404506858511013e-06,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,3.255501042076503e-06,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,1.544267070130445e-05,285.3348693847656,294.1499938964844,280.3282165527344,279.525146484375,286.3562927246094,284.3636779785156,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.29405847878661e-05,4.1200542977293247e-11,3.2940541132120416e-05,-7.53764106775634e-05,0.0,0.6499999761581421,0.0,-0.0001855449663707,60.0,-0.0829598531126976,-0.0,-7.398340273745417e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,6.02955242356984e-06,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,6.349418072204571e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,4.689661182055716e-06,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,6.349408522510203e-06,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,3.0118813810986467e-05,285.3356018066406,294.1499938964844,280.3336486816406,279.5408935546875,286.3555603027344,284.3645324707031,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.424610182875767e-05,8.035602044875745e-11,6.424602179322392e-05,-0.0001470113638788,0.0,0.6499999761581421,0.0,-0.0003618800838012,60.0,-0.1588167250156402,-0.0,-2.8142660424279603e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,6.02955242356984e-06,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,6.349418072204571e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,4.689661182055716e-06,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,6.349408522510203e-06,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,3.0118813810986467e-05,285.3356018066406,294.1499938964844,280.3336486816406,279.5408935546875,286.3555603027344,284.3645324707031,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.424610182875767e-05,8.035602044875745e-11,6.424602179322392e-05,-0.0001470113638788,0.0,0.6499999761581421,0.0,-0.0003618800838012,60.0,-0.1588167250156402,-0.0,-2.8142660424279603e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.76145383901894e-06,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,1.0279295565851498e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.592256679345155e-06,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,1.0279279194946866e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,4.876040111412294e-05,285.3370056152344,294.1499938964844,280.3419494628906,279.56036376953125,286.3539733886719,284.36590576171875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040105271385,1.3009143762232609e-10,0.0001040103961713,-0.0002380022924626,0.0,0.6499999761581421,0.0,-0.0005858618533238,60.0,-0.2647155523300171,-0.0,-7.376051991414553e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.76145383901894e-06,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,1.0279295565851498e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.592256679345155e-06,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,1.0279279194946866e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,4.876040111412294e-05,285.3370056152344,294.1499938964844,280.3419494628906,279.56036376953125,286.3539733886719,284.36590576171875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040105271385,1.3009143762232609e-10,0.0001040103961713,-0.0002380022924626,0.0,0.6499999761581421,0.0,-0.0005858618533238,60.0,-0.2647155523300171,-0.0,-7.376051991414553e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,1.1860436643473804e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,1.2489628716139125e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.224801942764316e-06,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,1.2489609616750386e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,5.924523793510161e-05,285.338134765625,294.1499938964844,280.3471374511719,279.5714111328125,286.35260009765625,284.36676025390625,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263758604181,1.5806492226211328e-10,0.0001263757003471,-0.0002891796757467,0.0,0.6499999761581421,0.0,-0.0007118394132703,60.0,-0.327104389667511,-0.0,-1.0889208423847663e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,1.3999830116517842e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,1.4742516214028e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,1.0888777978834696e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,1.4742493476660457e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,6.993193528614938e-05,285.3395690917969,294.1499938964844,280.3529968261719,279.5832824707031,286.3506774902344,284.3675537109375,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491717994213,1.8657696221335837e-10,0.0001491716102464,-0.0003413424128666,0.0,0.6499999761581421,0.0,-0.0008402426028624,60.0,-0.3935694098472595,-0.0,-1.517191816624574e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,1.8661612557480112e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,1.965160481631756e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,1.4514615941152442e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,1.965157389349769e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.32184630073607e-05,285.3434143066406,294.1499938964844,280.3665771484375,279.6093444824219,286.344482421875,284.3680419921875,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001988443837035,2.4870502879359435e-10,0.0001988441363209,-0.0004550056764855,0.0,0.6499999761581421,0.0,-0.001120034372434,60.0,-0.5381622314453125,-0.0,-2.695834888655213e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,1.8661612557480112e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,1.965160481631756e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,1.4514615941152442e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,1.965157389349769e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.32184630073607e-05,285.3434143066406,294.1499938964844,280.3665771484375,279.6093444824219,286.344482421875,284.3680419921875,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001988443837035,2.4870502879359435e-10,0.0001988441363209,-0.0004550056764855,0.0,0.6499999761581421,0.0,-0.001120034372434,60.0,-0.5381622314453125,-0.0,-2.695834888655213e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,2.526903335819952e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,2.660954669408966e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,1.9653731214930303e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,2.6609504857333377e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001262238365598,285.3485412597656,294.1499938964844,280.3825378417969,279.6383056640625,286.33367919921875,284.36474609375,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000269247975666,3.3676253452519234e-10,0.0002692476264201,-0.0006161068449728,0.0,0.6499999761581421,0.0,-0.0015165985096246,60.0,-0.7183997631072998,-0.0,-4.942789733064501e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,2.526903335819952e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,2.660954669408966e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,1.9653731214930303e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,2.6609504857333377e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001262238365598,285.3485412597656,294.1499938964844,280.3825378417969,279.6383056640625,286.33367919921875,284.36474609375,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000269247975666,3.3676253452519234e-10,0.0002692476264201,-0.0006161068449728,0.0,0.6499999761581421,0.0,-0.0015165985096246,60.0,-0.7183997631072998,-0.0,-4.942789733064501e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,3.747660593944602e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,3.946472861571237e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,2.914852848334704e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,3.9464666770072654e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001872030989034,285.3544006347656,294.1499938964844,280.4007263183594,279.6698913574219,286.3111267089844,284.3460998535156,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003942535840906,4.943768172616101e-10,0.0003942531184293,-0.0009054718539118,0.0,0.6499999761581421,0.0,-0.0022214970085769,60.0,-1.0153008699417114,-0.0,-1.0872148514806668e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,3.747660593944602e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,3.946472861571237e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,2.914852848334704e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,3.9464666770072654e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001872030989034,285.3544006347656,294.1499938964844,280.4007263183594,279.6698913574219,286.3111267089844,284.3460998535156,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003942535840906,4.943768172616101e-10,0.0003942531184293,-0.0009054718539118,0.0,0.6499999761581421,0.0,-0.0022214970085769,60.0,-1.0153008699417114,-0.0,-1.0872148514806668e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.00803424883634e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.485907503403725e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.006262603681535e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.485892951488496e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.000449969258625,285.3670654296875,294.1499938964844,280.42095947265625,279.703857421875,286.2626953125,284.3040466308594,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004999234224669,7.072752383763258e-10,0.000499922723975,-0.0013595148921012,0.0,0.6499999761581421,0.0,-0.0028714674990624,60.0,-1.6054660081863403,-0.0,-6.28137470926049e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.00803424883634e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.485907503403725e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.006262603681535e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.485892951488496e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.000449969258625,285.3670654296875,294.1499938964844,280.42095947265625,279.703857421875,286.2626953125,284.3040466308594,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004999234224669,7.072752383763258e-10,0.000499922723975,-0.0013595148921012,0.0,0.6499999761581421,0.0,-0.0028714674990624,60.0,-1.6054660081863403,-0.0,-6.28137470926049e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,5.530742782866582e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,5.82414650125429e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,4.301697117625736e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,5.824137770105153e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0002762716030701,285.36334228515625,294.1499938964844,280.4317932128906,279.7216491699219,286.2226867675781,284.2745056152344,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008767924155108,1.003480187833361e-09,0.0008767914259806,-0.0017613725503906,0.0,0.6499999761581421,0.0,-0.004885088186711,60.0,-2.027673721313477,-0.0,-2.36788935126242e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.029628563439474e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.508647053735332e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,7.023057696642354e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.508632501820102e-05,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0004510479047894,285.3662414550781,294.1499938964844,280.4430847167969,279.7398986816406,286.1742553710937,284.24420166015625,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004190741165075,8.929902928223044e-10,0.0004190732142888,-0.0019286102615296,0.0,0.6499999761581421,0.0,-0.0025491644628345,60.0,-2.4391143321990967,-0.0,-6.31152161645332e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.03099571587518e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.510086238151416e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.024121441645548e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.510072413831948e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004511162114795,285.35626220703125,294.1499938964844,280.4669494628906,279.7777709960937,286.075439453125,284.14385986328125,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358251118101,1.427405305065576e-09,0.0009358236566185,-0.0028168384451419,0.0,0.6499999761581421,0.0,-0.0053885811939835,60.0,-2.915576219558716,-0.0,-6.313428002613365e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.03099571587518e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.510086238151416e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.024121441645548e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.510072413831948e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004511162114795,285.35626220703125,294.1499938964844,280.4669494628906,279.7777709960937,286.075439453125,284.14385986328125,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358251118101,1.427405305065576e-09,0.0009358236566185,-0.0028168384451419,0.0,0.6499999761581421,0.0,-0.0053885811939835,60.0,-2.915576219558716,-0.0,-6.313428002613365e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.059586591320112e-05,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.540194150758909e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.046358223306015e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.54018032643944e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004525443946477,285.3621826171875,294.1499938964844,280.4924011230469,279.8171691894531,285.9847106933594,283.99713134765625,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521360530517,1.596525467384424e-09,0.0007521344814449,-0.0034451384562999,0.0,0.6499999761581421,0.0,-0.004541827365756,60.0,-2.8184235095977783,-0.0,-6.353459269803352e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.059586591320112e-05,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.540194150758909e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.046358223306015e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.54018032643944e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004525443946477,285.3621826171875,294.1499938964844,280.4924011230469,279.8171691894531,285.9847106933594,283.99713134765625,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521360530517,1.596525467384424e-09,0.0007521344814449,-0.0034451384562999,0.0,0.6499999761581421,0.0,-0.004541827365756,60.0,-2.8184235095977783,-0.0,-6.353459269803352e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.064450568985194e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.545315697323532e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,7.050140993669629e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.545301873004064e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004527873534243,285.359130859375,294.1499938964844,280.51922607421875,279.8578491210937,285.89239501953125,283.83056640625,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915042853914,1.7961380160969043e-09,0.0008915024809539,-0.003830547677353,0.0,0.6499999761581421,0.0,-0.005332744680345,60.0,-2.9072179794311523,-0.0,-6.36027692735297e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.064450568985194e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.545315697323532e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,7.050140993669629e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.545301873004064e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004527873534243,285.359130859375,294.1499938964844,280.51922607421875,279.8578491210937,285.89239501953125,283.83056640625,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008915042853914,1.7961380160969043e-09,0.0008915024809539,-0.003830547677353,0.0,0.6499999761581421,0.0,-0.005332744680345,60.0,-2.9072179794311523,-0.0,-6.36027692735297e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.068313374882564e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.54938368522562e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.053145964164287e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.549369860906154e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004529803409241,285.356201171875,294.1499938964844,280.5473022460937,279.8995361328125,285.8020935058594,283.6598815917969,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000897609104868,1.8499169973651421e-09,0.0008976072422228,-0.0039658262394368,0.0,0.6499999761581421,0.0,-0.005387779790908,60.0,-2.8648345470428467,-0.0,-6.365692684084935e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.068313374882564e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.54938368522562e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.053145964164287e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.549369860906154e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004529803409241,285.356201171875,294.1499938964844,280.5473022460937,279.8995361328125,285.8020935058594,283.6598815917969,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000897609104868,1.8499169973651421e-09,0.0008976072422228,-0.0039658262394368,0.0,0.6499999761581421,0.0,-0.005387779790908,60.0,-2.8648345470428467,-0.0,-6.365692684084935e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.065538324648514e-05,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.546460933052003e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,7.050987187540159e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.546447836328298e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0004528417193796,285.3497009277344,294.1499938964844,280.5617370605469,279.920654296875,285.7579345703125,283.5778503417969,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659643401391,1.884078004721345e-09,0.000965962477494,-0.0039872801862657,0.0,0.6499999761581421,0.0,-0.0057468400336802,60.0,-2.863771915435791,-0.0,-6.361794646636555e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.0658177214209e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.546755609335378e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.051204738672823e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.546741785015912e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004528556892182,285.3480834960937,294.1499938964844,280.5764465332031,279.9419250488281,285.7135314941406,283.4983215332031,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659915813244,1.887533462863189e-09,0.0009659896604716,-0.0039963372983038,0.0,0.6499999761581421,0.0,-0.0057485410943627,60.0,-2.875422954559326,-0.0,-6.36218402405575e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.073347609955816e-05,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.554684220347552e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.057061156956479e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.554671123623848e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.000453231827123,285.3448791503906,294.1499938964844,280.6064758300781,279.9847717285156,285.6261291503906,283.3404235839844,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667931008152,1.9812917972927835e-09,0.0009667911217547,-0.0042420215904712,0.0,0.6499999761581421,0.0,-0.0057950196787714,60.0,-2.87290096282959,-0.0,-6.372751215621976e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.073347609955816e-05,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.554684220347552e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.057061156956479e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.554671123623848e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.000453231827123,285.3448791503906,294.1499938964844,280.6064758300781,279.9847717285156,285.6261291503906,283.3404235839844,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667931008152,1.9812917972927835e-09,0.0009667911217547,-0.0042420215904712,0.0,0.6499999761581421,0.0,-0.0057950196787714,60.0,-2.87290096282959,-0.0,-6.372751215621976e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.09993177629076e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,9.582678467268124e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.077737245708704e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.58266537054442e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004545597475953,285.3416748046875,294.1499938964844,280.63726806640625,280.02783203125,285.5405578613281,283.1643981933594,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696245542727,2.3124460124535062e-09,0.0009696222259663,-0.005109773017466,0.0,0.6499999761581421,0.0,-0.0059591843746602,60.0,-2.860928535461426,-0.0,-6.410142816548614e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.09993177629076e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,9.582678467268124e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.077737245708704e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.58266537054442e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004545597475953,285.3416748046875,294.1499938964844,280.63726806640625,280.02783203125,285.5405578613281,283.1643981933594,284.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696245542727,2.3124460124535062e-09,0.0009696222259663,-0.005109773017466,0.0,0.6499999761581421,0.0,-0.0059591843746602,60.0,-2.860928535461426,-0.0,-6.410142816548614e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.146417869487776e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.631630382500588e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.113892934285104e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.631617285776883e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004568818549159,285.33843994140625,294.1499938964844,280.66864013671875,280.0707702636719,285.4566345214844,282.9489440917969,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745768620632,2.8915618788261103e-09,0.0009745739516802,-0.0066272490657866,0.0,0.6499999761581421,0.0,-0.006246275268495,60.0,-2.851901054382324,-0.0,-6.47579483370464e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.146417869487776e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.631630382500588e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.113892934285104e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.631617285776883e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004568818549159,285.33843994140625,294.1499938964844,280.66864013671875,280.0707702636719,285.4566345214844,282.9489440917969,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745768620632,2.8915618788261103e-09,0.0009745739516802,-0.0066272490657866,0.0,0.6499999761581421,0.0,-0.006246275268495,60.0,-2.851901054382324,-0.0,-6.47579483370464e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,9.195982420351356e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.683824464445934e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,7.152443140512332e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.683811367722228e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0004593576886691,285.3351745605469,294.1499938964844,280.700439453125,280.1133117675781,285.3741455078125,282.6995544433594,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798577520996,3.509031731852019e-09,0.0009798542596399,-0.0082451747730374,0.0,0.6499999761581421,0.0,-0.0065523833036422,60.0,-2.845166206359864,-0.0,-6.546163433540644e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,9.195982420351356e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.683824464445934e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,7.152443140512332e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.683811367722228e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0004593576886691,285.3351745605469,294.1499938964844,280.700439453125,280.1133117675781,285.3741455078125,282.6995544433594,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798577520996,3.509031731852019e-09,0.0009798542596399,-0.0082451747730374,0.0,0.6499999761581421,0.0,-0.0065523833036422,60.0,-2.845166206359864,-0.0,-6.546163433540644e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.217322804033756e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.7062969871331e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.169041055021808e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,9.706283890409396e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.000460423703771,285.33355712890625,294.1499938964844,280.7164306640625,280.1343688964844,285.3335266113281,282.5682067871094,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821316925808,3.774889290042438e-09,0.0009821278508752,-0.0089417695999145,0.0,0.6499999761581421,0.0,-0.0066841822117567,60.0,-2.8413610458374023,-0.0,-6.576578215344854e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
