time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105960,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.237773338099942e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.7278316388838e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.184947025962174e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.727819269755857e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004614452191162,285.3319091796875,294.1499938964844,280.73248291015625,280.1552429199219,285.2933654785156,282.43701171875,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843104053288,4.0296552761276425e-09,0.0009843063307926,-0.0096092903986573,0.0,0.6499999761581421,0.0,-0.0068104802630841,60.0,-2.8370556831359863,-0.0,-6.605790048297423e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.287704597227275e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.780412074178456e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,7.223782449727878e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.780399705050512e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004639394464902,285.3286437988281,294.1499938964844,280.7646179199219,280.1962280273437,285.214111328125,282.1773986816406,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896294213831,4.6517079077545995e-09,0.0009896248811855,-0.0112390965223312,0.0,0.6499999761581421,0.0,-0.0071188551373779,60.0,-2.828681945800781,-0.0,-6.677387887066288e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.287704597227275e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.780412074178456e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,7.223782449727878e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.780399705050512e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004639394464902,285.3286437988281,294.1499938964844,280.7646179199219,280.1962280273437,285.214111328125,282.1773986816406,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896294213831,4.6517079077545995e-09,0.0009896248811855,-0.0112390965223312,0.0,0.6499999761581421,0.0,-0.0071188551373779,60.0,-2.828681945800781,-0.0,-6.677387887066288e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.313639020547272e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.807722381083296e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.243953587021679e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.807709284359588e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004652349161915,285.3253479003906,294.1499938964844,280.7966613769531,280.2359924316406,285.1364440917969,281.9333190917969,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923954494297,4.974775702493161e-09,0.0009923904435709,-0.012085510417819,0.0,0.6499999761581421,0.0,-0.0072790291160345,60.0,-2.819516897201538,-0.0,-6.714724776202274e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.313639020547272e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.807722381083296e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.243953587021679e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.807709284359588e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004652349161915,285.3253479003906,294.1499938964844,280.7966613769531,280.2359924316406,285.1364440917969,281.9333190917969,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923954494297,4.974775702493161e-09,0.0009923904435709,-0.012085510417819,0.0,0.6499999761581421,0.0,-0.0072790291160345,60.0,-2.819516897201538,-0.0,-6.714724776202274e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.308723383583128e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.802545537240805e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.240130071295425e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,9.80253316811286e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004649893671739,285.3220520019531,294.1499938964844,280.8284606933594,280.2742614746094,285.0606994628906,281.7387084960937,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.913476736589928e-09,0.0009918651776388,-0.0119249150156974,0.0,0.6499999761581421,0.0,-0.0072486349381506,60.0,-2.79892897605896,-0.0,-6.707632138613917e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.308723383583128e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.802545537240805e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.240130071295425e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,9.80253316811286e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004649893671739,285.3220520019531,294.1499938964844,280.8284606933594,280.2742614746094,285.0606994628906,281.7387084960937,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.913476736589928e-09,0.0009918651776388,-0.0119249150156974,0.0,0.6499999761581421,0.0,-0.0072486349381506,60.0,-2.79892897605896,-0.0,-6.707632138613917e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.304636478191242e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.798241808312014e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.236951205413789e-05,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.79822943918407e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0004647852329071,285.3187866210937,294.1499938964844,280.85986328125,280.310791015625,284.9867553710937,281.5831298828125,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914346737787,4.8625077297970165e-09,0.0009914297843351,-0.0117913801223039,0.0,0.6499999761581421,0.0,-0.0072233695536851,60.0,-2.776319742202759,-0.0,-6.701738186620787e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.304636478191242e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.798241808312014e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.236951205413789e-05,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.79822943918407e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0004647852329071,285.3187866210937,294.1499938964844,280.85986328125,280.310791015625,284.9867553710937,281.5831298828125,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914346737787,4.8625077297970165e-09,0.0009914297843351,-0.0117913801223039,0.0,0.6499999761581421,0.0,-0.0072233695536851,60.0,-2.776319742202759,-0.0,-6.701738186620787e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.299576777266338e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.792913624551149e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.233015639940277e-05,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.792901255423204e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004645324661396,285.317138671875,294.1499938964844,280.8753662109375,280.32830810546875,284.9505615234375,281.5201721191406,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908953215926,4.799437736124901e-09,0.0009908905485644,-0.0116261392831802,0.0,0.6499999761581421,0.0,-0.0071921036578714,60.0,-2.764388084411621,-0.0,-6.694448018151888e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.29299058043398e-05,297.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.785978181753308e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.227893365779892e-05,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,9.785965812625363e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0004642035055439,285.31549072265625,294.1499938964844,280.8907165527344,280.3452453613281,284.91485595703125,281.465087890625,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717359392003573e-09,0.0009901889134198,-0.0114110987633466,0.0,0.6499999761581421,0.0,-0.0071514151059091,60.0,-2.7520596981048584,-0.0,-6.684966535885907e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.277410572394729e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.769570897333324e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.215775258373469e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.76955925580114e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004634252400137,285.3122253417969,294.1499938964844,280.9208068847656,280.3773803710937,284.8448486328125,281.37518310546875,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885330218821,4.523192043137669e-09,0.0009885284816846,-0.0109023842960596,0.0,0.6499999761581421,0.0,-0.0070551573298871,60.0,-2.726661205291748,-0.0,-6.662563833970125e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.277410572394729e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.769570897333324e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.215775258373469e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.76955925580114e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004634252400137,285.3122253417969,294.1499938964844,280.9208068847656,280.3773803710937,284.8448486328125,281.37518310546875,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885330218821,4.523192043137669e-09,0.0009885284816846,-0.0109023842960596,0.0,0.6499999761581421,0.0,-0.0070551573298871,60.0,-2.726661205291748,-0.0,-6.662563833970125e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.263046376872808e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.754444909049198e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.20460302545689e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.754433267517015e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004627077432814,285.3089599609375,294.1499938964844,280.95001220703125,280.40692138671875,284.7765808105469,281.3067321777344,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870019275695,4.3441756858442204e-09,0.0009869976202026,-0.0104333562776446,0.0,0.6499999761581421,0.0,-0.0069664102047681,60.0,-2.7013771533966064,-0.0,-6.641943173235634e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.263046376872808e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.754444909049198e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.20460302545689e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.754433267517015e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004627077432814,285.3089599609375,294.1499938964844,280.95001220703125,280.40692138671875,284.7765808105469,281.3067321777344,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870019275695,4.3441756858442204e-09,0.0009869976202026,-0.0104333562776446,0.0,0.6499999761581421,0.0,-0.0069664102047681,60.0,-2.7013771533966064,-0.0,-6.641943173235634e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.253630560124292e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.744529234012588e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.197279046522453e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.744517592480406e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0004622373962774,285.30572509765625,294.1499938964844,280.9794311523437,280.434814453125,284.71014404296875,281.2557373046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859980782493,4.226816230357144e-09,0.0009859937708824,-0.0101258680224418,0.0,0.6499999761581421,0.0,-0.006908229086548,60.0,-2.677213668823242,-0.0,-6.628441440170718e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.253630560124292e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.744529234012588e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.197279046522453e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.744517592480406e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0004622373962774,285.30572509765625,294.1499938964844,280.9794311523437,280.434814453125,284.71014404296875,281.2557373046875,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859980782493,4.226816230357144e-09,0.0009859937708824,-0.0101258680224418,0.0,0.6499999761581421,0.0,-0.006908229086548,60.0,-2.677213668823242,-0.0,-6.628441440170718e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.250148286810143e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.74086215137504e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,7.194570935098454e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.740850509842858e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0004620634717866,285.302490234375,294.1499938964844,281.0102844238281,280.4623413085937,284.6454772949219,281.2181091308594,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856264805421,4.183382529276969e-09,0.0009856222895905,-0.0100120678544044,0.0,0.6499999761581421,0.0,-0.0068866964429616,60.0,-2.6540281772613525,-0.0,-6.623448456366532e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.250148286810143e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.74086215137504e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,7.194570935098454e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.740850509842858e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0004620634717866,285.302490234375,294.1499938964844,281.0102844238281,280.4623413085937,284.6454772949219,281.2181091308594,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856264805421,4.183382529276969e-09,0.0009856222895905,-0.0100120678544044,0.0,0.6499999761581421,0.0,-0.0068866964429616,60.0,-2.6540281772613525,-0.0,-6.623448456366532e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.25031490623951e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.741037501953542e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,7.194700447143987e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.74102586042136e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004620717954821,285.3008728027344,294.1499938964844,281.0262145996094,280.4759521484375,284.61383056640625,281.2035217285156,284.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985643826425,4.185432000980427e-09,0.0009856396354734,-0.0100174378603696,0.0,0.6499999761581421,0.0,-0.0068877120502293,60.0,-2.642686605453491,-0.0,-6.623683646012068e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.251609299099071e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.74240101641044e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.19570743967779e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.742389374878258e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004621364641934,285.2992553710937,294.1499938964844,281.0424499511719,280.489501953125,284.58258056640625,281.1911926269531,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857814293354,4.201538228443269e-09,0.0009857772383838,-0.0100596379488706,0.0,0.6499999761581421,0.0,-0.0068956958130002,60.0,-2.6314682960510254,-0.0,-6.625535320381459e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.258065256290138e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.749198943609372e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.200727850431576e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.749187302077188e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004624589346349,285.2960205078125,294.1499938964844,281.07586669921875,280.5162658691406,284.5213317871094,281.1726379394531,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864687453955,4.281921484050599e-09,0.0009864644380286,-0.0102702481672167,0.0,0.6499999761581421,0.0,-0.0069355443120002,60.0,-2.609426021575928,-0.0,-6.634779481373698e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.258065256290138e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.749198943609372e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.200727850431576e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.749187302077188e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004624589346349,285.2960205078125,294.1499938964844,281.07586669921875,280.5162658691406,284.5213317871094,281.1726379394531,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864687453955,4.281921484050599e-09,0.0009864644380286,-0.0102702481672167,0.0,0.6499999761581421,0.0,-0.0069355443120002,60.0,-2.609426021575928,-0.0,-6.634779481373698e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.268402209272608e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.76008377620019e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.208767783595249e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.760072862263768e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0004629752947948,285.29278564453125,294.1499938964844,281.1103820800781,280.542724609375,284.461669921875,281.1615600585937,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987569685094,4.410663834164552e-09,0.0009875652613118,-0.0106075583025813,0.0,0.6499999761581421,0.0,-0.006999366916716,60.0,-2.587794303894043,-0.0,-6.649598560670712e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.268402209272608e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.76008377620019e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.208767783595249e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.760072862263768e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0004629752947948,285.29278564453125,294.1499938964844,281.1103820800781,280.542724609375,284.461669921875,281.1615600585937,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987569685094,4.410663834164552e-09,0.0009875652613118,-0.0106075583025813,0.0,0.6499999761581421,0.0,-0.006999366916716,60.0,-2.587794303894043,-0.0,-6.649598560670712e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.278281504521146e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,9.770487667992712e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.216451922431588e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.77047675405629e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004634688084479,285.28955078125,294.1499938964844,281.1459045410156,280.5688171386719,284.403564453125,281.1572570800781,284.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988622312434,4.533709851983758e-09,0.0009886177722364,-0.0109299402683973,0.0,0.6499999761581421,0.0,-0.0070603680796921,60.0,-2.5658721923828125,-0.0,-6.663776730420068e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.278281504521146e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,9.770487667992712e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.216451922431588e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.77047675405629e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004634688084479,285.28955078125,294.1499938964844,281.1459045410156,280.5688171386719,284.403564453125,281.1572570800781,284.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988622312434,4.533709851983758e-09,0.0009886177722364,-0.0109299402683973,0.0,0.6499999761581421,0.0,-0.0070603680796921,60.0,-2.5658721923828125,-0.0,-6.663776730420068e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.280336234951392e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.772651537787168e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.218049722723663e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.772640623850748e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004635714576579,285.2863464355469,294.1499938964844,281.182373046875,280.5946350097656,284.34722900390625,281.1598815917969,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888410568237,4.55926407738616e-09,0.0009888365166261,-0.0109968921169638,0.0,0.6499999761581421,0.0,-0.0070730373263359,60.0,-2.5419671535491943,-0.0,-6.666723351145265e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.280336234951392e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,9.772651537787168e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.218049722723663e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.772640623850748e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004635714576579,285.2863464355469,294.1499938964844,281.182373046875,280.5946350097656,284.34722900390625,281.1598815917969,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888410568237,4.55926407738616e-09,0.0009888365166261,-0.0109968921169638,0.0,0.6499999761581421,0.0,-0.0070730373263359,60.0,-2.5419671535491943,-0.0,-6.666723351145265e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.27821602090262e-05,297.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.770417818799616e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.216400263132527e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.770406904863194e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004634655197151,285.28472900390625,294.1499938964844,281.200927734375,280.607421875,284.3196716308594,281.1632080078125,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886149782687,4.5328203412964285e-09,0.0009886104380711,-0.0109276100993156,0.0,0.6499999761581421,0.0,-0.0070599284954369,60.0,-2.5290303230285645,-0.0,-6.663674412266118e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.276556374970824e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.76867086137645e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.215109508251771e-05,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.768659947440028e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004633826611097,285.2831420898437,294.1499938964844,281.2196655273437,280.6201477050781,284.2924499511719,281.1675720214844,284.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884379105642,4.5121231195821565e-09,0.0009884333703666,-0.010873382911086,0.0,0.6499999761581421,0.0,-0.007049667648971,60.0,-2.515735387802124,-0.0,-6.661288409759436e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.264923573937268e-05,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.75642105913721e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.206061854958534e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.756410145200788e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004628015740308,285.2799377441406,294.1499938964844,281.2576904296875,280.6453857421875,284.2393493652344,281.17999267578125,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871991351246,4.367148864758974e-09,0.0009871948277577,-0.0104935457929968,0.0,0.6499999761581421,0.0,-0.0069778030738234,60.0,-2.487788677215576,-0.0,-6.644587102755396e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.264923573937268e-05,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.75642105913721e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.206061854958534e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.756410145200788e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004628015740308,285.2799377441406,294.1499938964844,281.2576904296875,280.6453857421875,284.2393493652344,281.17999267578125,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871991351246,4.367148864758974e-09,0.0009871948277577,-0.0104935457929968,0.0,0.6499999761581421,0.0,-0.0069778030738234,60.0,-2.487788677215576,-0.0,-6.644587102755396e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,9.209495328832418e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.698051871964708e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.162950350902975e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.698040958028288e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004600328102242,285.2767333984375,294.1499938964844,281.2963256835937,280.6703796386719,284.1880798339844,281.1938171386719,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812930366024,3.6765193112131556e-09,0.0009812893113121,-0.0086840204894542,0.0,0.6499999761581421,0.0,-0.0066354288719594,60.0,-2.450587749481201,-0.0,-6.565316112983055e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,9.209495328832418e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.698051871964708e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.162950350902975e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.698040958028288e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004600328102242,285.2767333984375,294.1499938964844,281.2963256835937,280.6703796386719,284.1880798339844,281.1938171386719,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812930366024,3.6765193112131556e-09,0.0009812893113121,-0.0086840204894542,0.0,0.6499999761581421,0.0,-0.0066354288719594,60.0,-2.450587749481201,-0.0,-6.565316112983055e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.16634890018031e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.652616427047178e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.129392179194838e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.652606240706518e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004578775842674,285.2735900878906,294.1499938964844,281.33551025390625,280.69512939453125,284.1385498046875,281.2081298828125,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766953298822,3.1389189025787804e-09,0.0009766921866685,-0.0072753909043967,0.0,0.6499999761581421,0.0,-0.0063689164817333,60.0,-2.411897897720337,-0.0,-6.503938720925363e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.16634890018031e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.652616427047178e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.129392179194838e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.652606240706518e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004578775842674,285.2735900878906,294.1499938964844,281.33551025390625,280.69512939453125,284.1385498046875,281.2081298828125,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766953298822,3.1389189025787804e-09,0.0009766921866685,-0.0072753909043967,0.0,0.6499999761581421,0.0,-0.0063689164817333,60.0,-2.411897897720337,-0.0,-6.503938720925363e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
