time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108180,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.114251588471234e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.597754979040474e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.088871643645689e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.597744792699814e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004552752070594,285.2704467773437,294.1499938964844,281.3751220703125,280.7196960449219,284.0907592773437,281.2215576171875,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711441816762,2.489800809968301e-09,0.0009711416787467,-0.0055745020508766,0.0,0.6499999761581421,0.0,-0.0060471212491393,60.0,-2.3719475269317627,-0.0,-6.430212806662895e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.114251588471234e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.597754979040474e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.088871643645689e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.597744792699814e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004552752070594,285.2704467773437,294.1499938964844,281.3751220703125,280.7196960449219,284.0907592773437,281.2215576171875,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711441816762,2.489800809968301e-09,0.0009711416787467,-0.0055745020508766,0.0,0.6499999761581421,0.0,-0.0060471212491393,60.0,-2.3719475269317627,-0.0,-6.430212806662895e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.089637023862453e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.571835107635708e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,7.06972714397125e-05,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.571824921295048e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004540456866379,285.2688903808594,294.1499938964844,281.3950500488281,280.7318725585937,284.0675964355469,281.227294921875,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685211116448,2.183114800047292e-09,0.0009685188997536,-0.0047708740457892,0.0,0.6499999761581421,0.0,-0.005895082373172,60.0,-2.351670503616333,-0.0,-6.395526241931293e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.070192754734308e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.55135838012211e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,7.054603338474408e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.551348921377212e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0004530744045041,285.267333984375,294.1499938964844,281.4150695800781,280.7440490722656,284.0448303222656,281.232421875,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664485696703,1.9408381568553072e-09,0.0009664465906098,-0.0041360156610608,0.0,0.6499999761581421,0.0,-0.0057749720290303,60.0,-2.332005500793457,-0.0,-6.36819024180113e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.050708467839286e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.530841634841636e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.039449701551348e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.530831448500976e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0004521011433098,285.2642517089844,294.1499938964844,281.45526123046875,280.76824951171875,284.0004577636719,281.2420349121094,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643714874982,1.698054918897185e-09,0.0009643697994761,-0.0034998247865587,0.0,0.6499999761581421,0.0,-0.0056546102277934,60.0,-2.296326875686645,-0.0,-6.340856373299175e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.050708467839286e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.530841634841636e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.039449701551348e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.530831448500976e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0004521011433098,285.2642517089844,294.1499938964844,281.45526123046875,280.76824951171875,284.0004577636719,281.2420349121094,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643714874982,1.698054918897185e-09,0.0009643697994761,-0.0034998247865587,0.0,0.6499999761581421,0.0,-0.0056546102277934,60.0,-2.296326875686645,-0.0,-6.340856373299175e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.047499770531432e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.527461952529848e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.036953320493922e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.527451766189188e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004519408394116,285.2611694335937,294.1499938964844,281.4955749511719,280.79229736328125,283.9576721191406,281.2523803710937,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640288772061,1.658032156015565e-09,0.0009640271891839,-0.0033949485514312,0.0,0.6499999761581421,0.0,-0.0056347674690186,60.0,-2.265629768371582,-0.0,-6.336355795610872e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.047499770531432e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.527461952529848e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.036953320493922e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.527451766189188e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004519408394116,285.2611694335937,294.1499938964844,281.4955749511719,280.79229736328125,283.9576721191406,281.2523803710937,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640288772061,1.658032156015565e-09,0.0009640271891839,-0.0033949485514312,0.0,0.6499999761581421,0.0,-0.0056347674690186,60.0,-2.265629768371582,-0.0,-6.336355795610872e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.044969192473218e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.524796769255772e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.034985173959285e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.524787310510874e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.000451814441476,285.2580871582031,294.1499938964844,281.5359191894531,280.8162536621094,283.91632080078125,281.2637634277344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637590846978,1.6264686264477742e-09,0.0009637574548833,-0.0033122387249022,0.0,0.6499999761581421,0.0,-0.0056191207841038,60.0,-2.2368030548095703,-0.0,-6.33280805573122e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.044969192473218e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.524796769255772e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.034985173959285e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.524787310510874e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.000451814441476,285.2580871582031,294.1499938964844,281.5359191894531,280.8162536621094,283.91632080078125,281.2637634277344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637590846978,1.6264686264477742e-09,0.0009637574548833,-0.0033122387249022,0.0,0.6499999761581421,0.0,-0.0056191207841038,60.0,-2.2368030548095703,-0.0,-6.33280805573122e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.035312541527674e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.51462789089419e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.027474202914163e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.514618432149292e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004513321036938,285.2550354003906,294.1499938964844,281.57623291015625,280.8401184082031,283.8763122558594,281.2749328613281,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627300314605,1.506123337158271e-09,0.0009627285180613,-0.0029968824237585,0.0,0.6499999761581421,0.0,-0.0055594611912965,60.0,-2.2073068618774414,-0.0,-6.31928926964065e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.035312541527674e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.51462789089419e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.027474202914163e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.514618432149292e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004513321036938,285.2550354003906,294.1499938964844,281.57623291015625,280.8401184082031,283.8763122558594,281.2749328613281,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627300314605,1.506123337158271e-09,0.0009627285180613,-0.0029968824237585,0.0,0.6499999761581421,0.0,-0.0055594611912965,60.0,-2.2073068618774414,-0.0,-6.31928926964065e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.027472697198392e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.506372589385136e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.021376950433478e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.50636313064024e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004509404825512,285.25347900390625,294.1499938964844,281.5963439941406,280.8520202636719,283.8568420410156,281.2800598144531,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618944604881,1.408432481753152e-09,0.0009618930635042,-0.0027408897876739,0.0,0.6499999761581421,0.0,-0.0055110310204327,60.0,-2.192067861557007,-0.0,-6.30832559522787e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.014761599246413e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.492986282566562e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.011489651631564e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.492977551417424e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0004503055242821,285.2519836425781,294.1499938964844,281.6163635253906,280.8639221191406,283.83770751953125,281.28424072265625,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605401428416,1.250044623368751e-09,0.000960538862273,-0.0023258437868207,0.0,0.6499999761581421,0.0,-0.0054325126111507,60.0,-2.176109790802002,-0.0,-6.290570553346697e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,4.780007657245733e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,5.033582783653401e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,3.71778842236381e-05,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,5.033577690483071e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0002387710264883,285.2505798339844,294.1499938964844,281.65625,280.8877258300781,283.8040466308594,281.29010009765625,284.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007759395521134,9.014264890083723e-10,0.0007759386207908,-0.001593925175257,0.0,0.6499999761581421,0.0,-0.0043287333101034,60.0,-1.9616562128067017,-0.0,-1.7686359043977973e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,4.780007657245733e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,5.033582783653401e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,3.71778842236381e-05,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,5.033577690483071e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0002387710264883,285.2505798339844,294.1499938964844,281.65625,280.8877258300781,283.8040466308594,281.29010009765625,284.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007759395521134,9.014264890083723e-10,0.0007759386207908,-0.001593925175257,0.0,0.6499999761581421,0.0,-0.0043287333101034,60.0,-1.9616562128067017,-0.0,-1.7686359043977973e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,2.1513007595785893e-05,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,2.265425428049639e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.6732359654270113e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,2.2654232452623543e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001074618194252,285.25213623046875,294.1499938964844,281.69580078125,280.9114990234375,283.7845458984375,281.2982482910156,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005131081561557,5.710386608015481e-10,0.0005131075740791,-0.0009881625883281,0.0,0.6499999761581421,0.0,-0.0028468195814639,60.0,-1.3303027153015137,-0.0,-3.582476981733862e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,2.1513007595785893e-05,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,2.265425428049639e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,1.6732359654270113e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,2.2654232452623543e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001074618194252,285.25213623046875,294.1499938964844,281.69580078125,280.9114990234375,283.7845458984375,281.2982482910156,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005131081561557,5.710386608015481e-10,0.0005131075740791,-0.0009881625883281,0.0,0.6499999761581421,0.0,-0.0028468195814639,60.0,-1.3303027153015137,-0.0,-3.582476981733862e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,2.407907413726207e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,2.5356448531965725e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,1.87281930266181e-05,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,2.5356423066114075e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001202798448503,285.3268737792969,294.1499938964844,281.7348937988281,280.935302734375,283.7767944335937,281.3309020996094,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565702598076,3.2090441415277837e-10,0.0002565699396654,-0.0005870933528058,0.0,0.6499999761581421,0.0,-0.0014451876049861,60.0,-0.908428966999054,-0.0,-4.488079241582454e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,2.407907413726207e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,2.5356448531965725e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,1.87281930266181e-05,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,2.5356423066114075e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001202798448503,285.3268737792969,294.1499938964844,281.7348937988281,280.935302734375,283.7767944335937,281.3309020996094,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565702598076,3.2090441415277837e-10,0.0002565699396654,-0.0005870933528058,0.0,0.6499999761581421,0.0,-0.0014451876049861,60.0,-0.908428966999054,-0.0,-4.488079241582454e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,1.7187763660331257e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,1.809955938369967e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,1.336827699560672e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,1.8099541193805635e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,8.585635077906772e-05,285.33203125,294.1499938964844,281.7734069824219,280.9591979980469,283.7750549316406,281.34130859375,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688166812527,2.1471589783939038e-10,0.000168816462974,-0.0003956753353122,0.0,0.6499999761581421,0.0,-0.0009530849638395,60.0,-0.487259030342102,-0.0,-2.2867550075744703e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,1.7187763660331257e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,1.809955938369967e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,1.336827699560672e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,1.8099541193805635e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,8.585635077906772e-05,285.33203125,294.1499938964844,281.7734069824219,280.9591979980469,283.7750549316406,281.34130859375,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688166812527,2.1471589783939038e-10,0.000168816462974,-0.0003956753353122,0.0,0.6499999761581421,0.0,-0.0009530849638395,60.0,-0.487259030342102,-0.0,-2.2867550075744703e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,1.3833940101903863e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,1.4567817743227351e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,1.0759744327515364e-05,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,1.4567804100806823e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,6.910332012921572e-05,285.33306884765625,294.1499938964844,281.7924499511719,280.97119140625,283.7745666503906,281.3450622558594,284.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001474045566283,1.8436586979309048e-10,0.0001474043820053,-0.0003372967184986,0.0,0.6499999761581421,0.0,-0.00083028775407,60.0,-0.4009820818901062,-0.0,-1.481401001868221e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,1.1693698070303071e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,1.2314038031036034e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.0951098172809e-06,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,1.2314026207604911e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,5.8412384532857686e-05,285.3341979980469,294.1499938964844,281.811279296875,280.9831848144531,283.7742919921875,281.3479919433594,284.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245994790224,1.5584250556699428e-10,0.0001245993189513,-0.0002851133758667,0.0,0.6499999761581421,0.0,-0.000701833225321,60.0,-0.3338643014431,-0.0,-1.0584848553207842e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.730285688012373e-06,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,8.140370482578874e-06,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,6.012452104187105e-06,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,8.14036320662126e-06,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,3.8614340155618265e-05,285.3355712890625,294.1499938964844,281.8484191894531,281.00732421875,283.7740173339844,281.3517150878906,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.236881694756448e-05,1.03022451680701e-10,8.236871508415788e-05,-0.0001884791709017,0.0,0.6499999761581421,0.0,-0.0004639598482754,60.0,-0.2264773696660995,-0.0,-4.6256418140266925e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.730285688012373e-06,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,8.140370482578874e-06,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,6.012452104187105e-06,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,8.14036320662126e-06,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,3.8614340155618265e-05,285.3355712890625,294.1499938964844,281.8484191894531,281.00732421875,283.7740173339844,281.3517150878906,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.236881694756448e-05,1.03022451680701e-10,8.236871508415788e-05,-0.0001884791709017,0.0,0.6499999761581421,0.0,-0.0004639598482754,60.0,-0.2264773696660995,-0.0,-4.6256418140266925e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,4.239680947648594e-06,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,4.464592166186776e-06,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,3.2975337944662897e-06,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,4.464588073460618e-06,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,2.1178062524995767e-05,285.3360290527344,294.1499938964844,281.8847045898437,281.0316162109375,283.7739562988281,281.35302734375,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.517556953942403e-05,5.6503093870396974e-11,4.5175514969741926e-05,-0.0001033720836858,0.0,0.6499999761581421,0.0,-0.0002544609305914,60.0,-0.1393925845623016,-0.0,-1.3913847851654282e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,4.239680947648594e-06,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,4.464592166186776e-06,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,3.2975337944662897e-06,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,4.464588073460618e-06,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,2.1178062524995767e-05,285.3360290527344,294.1499938964844,281.8847045898437,281.0316162109375,283.7739562988281,281.35302734375,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.517556953942403e-05,5.6503093870396974e-11,4.5175514969741926e-05,-0.0001033720836858,0.0,0.6499999761581421,0.0,-0.0002544609305914,60.0,-0.1393925845623016,-0.0,-1.3913847851654282e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.938714376592543e-06,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,2.0415614017110784e-06,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,1.5078907154020271e-06,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.041559355348e-06,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.68426957115298e-06,285.3361511230469,294.1499938964844,281.9200439453125,281.0561218261719,283.77392578125,281.35333251953125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.06580098165432e-05,2.583781279208441e-11,2.065798435069155e-05,-4.727013947558589e-05,0.0,0.6499999761581421,0.0,-0.000116360548418,60.0,-0.0757966712117195,-0.0,-2.9094339784596635e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.938714376592543e-06,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,2.0415614017110784e-06,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,1.5078907154020271e-06,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.041559355348e-06,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.68426957115298e-06,285.3361511230469,294.1499938964844,281.9200439453125,281.0561218261719,283.77392578125,281.35333251953125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.06580098165432e-05,2.583781279208441e-11,2.065798435069155e-05,-4.727013947558589e-05,0.0,0.6499999761581421,0.0,-0.000116360548418,60.0,-0.0757966712117195,-0.0,-2.9094339784596635e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,6.95355936386477e-07,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,7.322439614654286e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,5.408330707723508e-07,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.322432793444023e-07,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,3.473443484836025e-06,285.3361511230469,294.1499938964844,281.954345703125,281.08087158203125,283.77392578125,281.3533630371094,284.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.409509180433815e-06,9.267364653453568e-12,7.409499630739447e-06,-1.6954527382040396e-05,0.0,0.6499999761581421,0.0,-4.173559136688709e-05,60.0,-0.0361775271594524,-0.0,-3.742788197425018e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,6.95355936386477e-07,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,7.322439614654286e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,5.408330707723508e-07,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.322432793444023e-07,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,3.473443484836025e-06,285.3361511230469,294.1499938964844,281.954345703125,281.08087158203125,283.77392578125,281.3533630371094,284.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.409509180433815e-06,9.267364653453568e-12,7.409499630739447e-06,-1.6954527382040396e-05,0.0,0.6499999761581421,0.0,-4.173559136688709e-05,60.0,-0.0361775271594524,-0.0,-3.742788197425018e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,3.514388993153261e-07,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,3.7008240383329394e-07,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,2.7334169772075256e-07,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,3.700820627727808e-07,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,1.7555082649778342e-06,285.3361511230469,294.1499938964844,281.9710693359375,281.0933532714844,283.77392578125,281.3533630371094,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.744874220501515e-06,4.683866142163318e-12,3.7448696730280062e-06,-8.569036253902595e-06,0.0,0.6499999761581421,0.0,-2.109377237502485e-05,60.0,-0.0231447126716375,-0.0,-9.560498009583696e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.4616007604217884e-07,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,1.5391373153761378e-07,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,1.1368020125246404e-07,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,1.5391358942906669e-07,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.300990887415537e-07,285.3361511230469,294.1499938964844,281.9875183105469,281.1059265136719,283.77392578125,281.3533630371094,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5574908047710778e-06,1.9479929821986097e-12,1.5574887584079988e-06,-3.563832706277026e-06,0.0,0.6499999761581421,0.0,-8.772869477979839e-06,60.0,-0.0136172268539667,-0.0,-1.6536303034352114e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.1528349830314257e-08,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,1.2139917515696652e-08,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,8.966504871921188e-09,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.2139906857555616e-08,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,5.758643339959235e-08,285.33612060546875,294.1499938964844,282.0194091796875,281.1312866210937,283.77392578125,281.3533630371094,284.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2287071626815305e-07,1.536993866598294e-13,1.2287055994875118e-07,-2.8113427674725244e-07,0.0,0.6499999761581421,0.0,-6.920890882611275e-07,60.0,-0.0048158904537558,-0.0,-1.0287625955382896e-15,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.1528349830314257e-08,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,1.2139917515696652e-08,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,8.966504871921188e-09,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.2139906857555616e-08,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,5.758643339959235e-08,285.33612060546875,294.1499938964844,282.0194091796875,281.1312866210937,283.77392578125,281.3533630371094,284.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2287071626815305e-07,1.536993866598294e-13,1.2287055994875118e-07,-2.8113427674725244e-07,0.0,0.6499999761581421,0.0,-6.920890882611275e-07,60.0,-0.0048158904537558,-0.0,-1.0287625955382896e-15,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,5.546706982606509e-10,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,5.840954941938037e-10,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,4.3141107353150687e-10,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,5.840949390822914e-10,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.770692120179774e-09,285.33612060546875,294.1499938964844,282.04998779296875,281.1570129394531,283.77392578125,281.3533630371094,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.926768409381111e-09,7.404064916781503e-15,5.926760859864544e-09,-1.3549619204411556e-08,0.0,0.6499999761581421,0.0,-3.336754161864519e-08,60.0,-0.0017034282209351,-0.0,-2.3815040619429922e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
