time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110400,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,5.546706982606509e-10,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,5.840954941938037e-10,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,4.3141107353150687e-10,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,5.840949390822914e-10,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.770692120179774e-09,285.33612060546875,294.1499938964844,282.04998779296875,281.1570129394531,283.77392578125,281.3533630371094,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.926768409381111e-09,7.404064916781503e-15,5.926760859864544e-09,-1.3549619204411556e-08,0.0,0.6499999761581421,0.0,-3.336754161864519e-08,60.0,-0.0017034282209351,-0.0,-2.3815040619429922e-18,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,8.900571835113169e-09,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.372739029345212e-09,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,6.922675321874294e-09,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.372730147561016e-09,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,4.446015111625457e-08,285.33612060546875,294.1499938964844,282.0767517089844,281.18017578125,283.77392578125,281.3533630371094,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484408991511373e-08,1.1862049970751132e-13,9.4843976228276e-08,-2.1702234676013177e-07,0.0,0.6499999761581421,0.0,-5.342299118638039e-07,60.0,-0.0008127591572701,-0.0,-6.13220513593065e-16,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,8.900571835113169e-09,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.372739029345212e-09,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,6.922675321874294e-09,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.372730147561016e-09,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,4.446015111625457e-08,285.33612060546875,294.1499938964844,282.0767517089844,281.18017578125,283.77392578125,281.3533630371094,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484408991511373e-08,1.1862049970751132e-13,9.4843976228276e-08,-2.1702234676013177e-07,0.0,0.6499999761581421,0.0,-5.342299118638039e-07,60.0,-0.0008127591572701,-0.0,-6.13220513593065e-16,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.713171612522275e-08,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,8.1223490155935e-08,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,5.999141450274692e-08,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,8.122341199623406e-08,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,3.852885299693298e-07,285.33612060546875,294.1499938964844,282.0975036621094,281.1980895996094,283.77392578125,281.3533630371094,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.218217431021912e-07,1.0278643170977264e-12,8.218207199206518e-07,-1.8805478703143308e-06,0.0,0.6499999761581421,0.0,-4.6290806494653225e-06,60.0,-0.0011976365931332,-0.0,-4.605182947763249e-14,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.713171612522275e-08,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,8.1223490155935e-08,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,5.999141450274692e-08,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,8.122341199623406e-08,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,3.852885299693298e-07,285.33612060546875,294.1499938964844,282.0975036621094,281.1980895996094,283.77392578125,281.3533630371094,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.218217431021912e-07,1.0278643170977264e-12,8.218207199206518e-07,-1.8805478703143308e-06,0.0,0.6499999761581421,0.0,-4.6290806494653225e-06,60.0,-0.0011976365931332,-0.0,-4.605182947763249e-14,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,2.1704151720314258e-07,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,2.285553790670747e-07,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,1.68810274203679e-07,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.285551516933993e-07,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,1.0841662287930376e-06,285.33612060546875,294.1499938964844,282.10577392578125,281.2052001953125,283.77392578125,281.3533630371094,284.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3128543489292497e-06,2.8927710921111682e-12,2.312851393071469e-06,-5.292220521369018e-06,0.0,0.6499999761581421,0.0,-1.3027616660110652e-05,60.0,-0.0031410157680511,-0.0,-3.6464185620629924e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,3.730838500359823e-07,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,3.928755916149385e-07,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,2.901766720242449e-07,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,3.92875222132716e-07,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,1.8636291088114376e-06,285.33612060546875,294.1499938964844,282.1127014160156,281.2111511230469,283.77392578125,281.3533630371094,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.975194431404816e-06,4.9719946042248164e-12,3.975189429183956e-06,-9.096268513530958e-06,0.0,0.6499999761581421,0.0,-2.2391148377209905e-05,60.0,-0.0054342877119779,-0.0,-1.077441629838971e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.1069377023886773e-06,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,1.165659796242835e-06,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,8.609526389591338e-07,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,1.1656586593744578e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,5.529377631319221e-06,285.3361511230469,294.1499938964844,282.122802734375,281.2197265625,283.77392578125,281.3534851074219,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1794416423072109e-05,1.4751883742336602e-11,1.1794400961662175e-05,-2.6988638637703843e-05,0.0,0.6499999761581421,0.0,-6.643460073973984e-05,60.0,-0.0165551323443651,-0.0,-9.484780148782956e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.1069377023886773e-06,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,1.165659796242835e-06,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,8.609526389591338e-07,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,1.1656586593744578e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,5.529377631319221e-06,285.3361511230469,294.1499938964844,282.122802734375,281.2197265625,283.77392578125,281.3534851074219,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1794416423072109e-05,1.4751883742336602e-11,1.1794400961662175e-05,-2.6988638637703843e-05,0.0,0.6499999761581421,0.0,-6.643460073973984e-05,60.0,-0.0165551323443651,-0.0,-9.484780148782956e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,2.1550652036239626e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,2.269389597131521e-06,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,1.676163947195164e-06,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,2.269387323394767e-06,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,1.0764986654976385e-05,285.3363037109375,294.1499938964844,282.1282653808594,281.2242431640625,283.77392578125,281.3538818359375,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2962312868912704e-05,2.8720187686404053e-11,2.2962283765082248e-05,-5.2543571655405685e-05,0.0,0.6499999761581421,0.0,-0.0001293401874136,60.0,-0.0341782681643962,-0.0,-3.5950235843795746e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,2.1550652036239626e-06,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,2.269389597131521e-06,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,1.676163947195164e-06,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,2.269387323394767e-06,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,1.0764986654976385e-05,285.3363037109375,294.1499938964844,282.1282653808594,281.2242431640625,283.77392578125,281.3538818359375,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2962312868912704e-05,2.8720187686404053e-11,2.2962283765082248e-05,-5.2543571655405685e-05,0.0,0.6499999761581421,0.0,-0.0001293401874136,60.0,-0.0341782681643962,-0.0,-3.5950235843795746e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,3.52446795659489e-06,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,3.7114377846592106e-06,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,2.741256139415782e-06,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,3.711434146680404e-06,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,1.7605429093237035e-05,285.33660888671875,294.1499938964844,282.1295166015625,281.22509765625,283.7738952636719,281.354736328125,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.755343277589418e-05,4.6970021622128044e-11,3.755338548216969e-05,-8.59316933201626e-05,0.0,0.6499999761581421,0.0,-0.0002115278184646,60.0,-0.0577562116086483,-0.0,-9.615414714447823e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,3.52446795659489e-06,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,3.7114377846592106e-06,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,2.741256139415782e-06,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,3.711434146680404e-06,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,1.7605429093237035e-05,285.33660888671875,294.1499938964844,282.1295166015625,281.22509765625,283.7738952636719,281.354736328125,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.755343277589418e-05,4.6970021622128044e-11,3.755338548216969e-05,-8.59316933201626e-05,0.0,0.6499999761581421,0.0,-0.0002115278184646,60.0,-0.0577562116086483,-0.0,-9.615414714447823e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,5.69626308788429e-06,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,5.9984449762851e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,4.430432454682887e-06,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,5.9984390645695385e-06,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,2.8453985578380525e-05,285.3372802734375,294.1499938964844,282.12701416015625,281.2226257324219,283.7738037109375,281.3566589355469,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.0694066633004695e-05,7.591325484890277e-11,6.069399023544975e-05,-0.0001388832752127,0.0,0.6499999761581421,0.0,-0.0003418724518269,60.0,-0.094289444386959,-0.0,-2.511660601722809e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,5.69626308788429e-06,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,5.9984449762851e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,4.430432454682887e-06,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,5.9984390645695385e-06,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,2.8453985578380525e-05,285.3372802734375,294.1499938964844,282.12701416015625,281.2226257324219,283.7738037109375,281.3566589355469,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.0694066633004695e-05,7.591325484890277e-11,6.069399023544975e-05,-0.0001388832752127,0.0,0.6499999761581421,0.0,-0.0003418724518269,60.0,-0.094289444386959,-0.0,-2.511660601722809e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.585100775031606e-06,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.987483513716143e-06,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,5.89953015150968e-06,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,7.987476237758528e-06,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,3.788910908042453e-05,285.3379821777344,294.1499938964844,282.1244812011719,281.2203063964844,283.7737121582031,281.3585510253906,284.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.08197000878863e-05,1.0108548720300091e-10,8.08195982244797e-05,-0.0001849358231993,0.0,0.6499999761581421,0.0,-0.0004552344616968,60.0,-0.1241491809487342,-0.0,-4.4535219956287614e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,1.0410752111056354e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,1.0963032764266243e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,8.097261343209539e-06,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,1.0963022759824526e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,5.2003808377776295e-05,285.33905029296875,294.1499938964844,282.1211853027344,281.21728515625,283.7734680175781,281.36151123046875,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001109269433072,1.387422260412663e-10,0.000110926805064,-0.0002538289118092,0.0,0.6499999761581421,0.0,-0.0006248200661502,60.0,-0.1669306457042694,-0.0,-8.38967340044405e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,1.8991164324688725e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,1.999862797674723e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,1.4770923371543176e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,1.99986097868532e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.4864699349273e-05,285.3426208496094,294.1499938964844,282.1124572753906,281.2094116210937,283.77227783203125,281.37115478515625,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023513952735,2.5309174200849327e-10,0.0002023511333391,-0.0004630313487723,0.0,0.6499999761581421,0.0,-0.0011397885391488,60.0,-0.301722764968872,-0.0,-2.791798348056318e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,1.8991164324688725e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,1.999862797674723e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,1.4770923371543176e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,1.99986097868532e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.4864699349273e-05,285.3426208496094,294.1499938964844,282.1124572753906,281.2094116210937,283.77227783203125,281.37115478515625,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023513952735,2.5309174200849327e-10,0.0002023511333391,-0.0004630313487723,0.0,0.6499999761581421,0.0,-0.0011397885391488,60.0,-0.301722764968872,-0.0,-2.791798348056318e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.974281960632652e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,3.132064739475027e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,2.313333243364468e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,3.132061829091981e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001485713873989,285.3481750488281,294.1499938964844,282.101318359375,281.1994323730469,283.7687072753906,281.3843078613281,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316911842674,3.963783745675187e-10,0.0003169114643242,-0.000725174031686,0.0,0.6499999761581421,0.0,-0.0017850764561444,60.0,-0.4895211458206177,-0.0,-6.847705957824246e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,2.974281960632652e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,3.132064739475027e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,2.313333243364468e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,3.132061829091981e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001485713873989,285.3481750488281,294.1499938964844,282.101318359375,281.1994323730469,283.7687072753906,281.3843078613281,284.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316911842674,3.963783745675187e-10,0.0003169114643242,-0.000725174031686,0.0,0.6499999761581421,0.0,-0.0017850764561444,60.0,-0.4895211458206177,-0.0,-6.847705957824246e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,3.4649721783353016e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,3.64878578693606e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,2.6949817765853368e-05,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,3.648782512755133e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0001730823714751,285.353271484375,294.1499938964844,282.0881652832031,281.187744140625,283.7619323730469,281.3963928222656,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003821413556579,4.747388038239816e-10,0.0003821408899966,-0.0008659553714096,0.0,0.6499999761581421,0.0,-0.0021505190525203,60.0,-0.6532785296440125,-0.0,-9.293521507913738e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,3.4649721783353016e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,3.64878578693606e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,2.6949817765853368e-05,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,3.648782512755133e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0001730823714751,285.353271484375,294.1499938964844,282.0881652832031,281.187744140625,283.7619323730469,281.3963928222656,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003821413556579,4.747388038239816e-10,0.0003821408899966,-0.0008659553714096,0.0,0.6499999761581421,0.0,-0.0021505190525203,60.0,-0.6532785296440125,-0.0,-9.293521507913738e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,2.79017367574852e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,2.938189936685376e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,2.170137668144889e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,2.9381872082012706e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001393748098053,285.3554382324219,294.1499938964844,282.0734558105469,281.1746826171875,283.7533264160156,281.3987731933594,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004355571581982,5.10325004476897e-10,0.000435556663433,-0.0009060963056981,0.0,0.6499999761581421,0.0,-0.0024322466924786,60.0,-0.6276134252548218,-0.0,-6.026194654396022e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,2.79017367574852e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,2.938189936685376e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,2.170137668144889e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,2.9381872082012706e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001393748098053,285.3554382324219,294.1499938964844,282.0734558105469,281.1746826171875,283.7533264160156,281.3987731933594,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004355571581982,5.10325004476897e-10,0.000435556663433,-0.0009060963056981,0.0,0.6499999761581421,0.0,-0.0024322466924786,60.0,-0.6276134252548218,-0.0,-6.026194654396022e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.004581079352647e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.482265886617824e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,7.003571226960048e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.482257155468687e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0004497970221564,285.3949584960937,294.1499938964844,282.065673828125,281.16778564453125,283.7496337890625,281.4195861816406,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193645970895,4.819694088276092e-10,0.0003193641314283,-0.0009477414423599,0.0,0.6499999761581421,0.0,-0.0018618875183165,60.0,-0.7989088296890259,-0.0,-6.276356145917816e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,4.690525747719221e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,4.939353675581515e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,3.6481909774011e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,4.9393489462090656e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.000234301231103,285.3927307128906,294.1499938964844,282.05767822265625,281.16070556640625,283.7436828613281,281.42401123046875,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005058295791968,6.305698185826714e-10,0.0005058289389126,-0.0011519494000822,0.0,0.6499999761581421,0.0,-0.0028480107430368,60.0,-0.8710886240005493,-0.0,-1.703034868683062e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.019798744702712e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.498290455667302e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.01540702721104e-05,297.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.498281724518164e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004505571560002,285.399169921875,294.1499938964844,282.04119873046875,281.1461486816406,283.7319641113281,281.443603515625,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005756340688094,9.265905265287699e-10,0.0005756331374868,-0.0018603863427415,0.0,0.6499999761581421,0.0,-0.003351321676746,60.0,-1.0464956760406494,-0.0,-6.297585031234122e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.019798744702712e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.498290455667302e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.01540702721104e-05,297.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.498281724518164e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004505571560002,285.399169921875,294.1499938964844,282.04119873046875,281.1461486816406,283.7319641113281,281.443603515625,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005756340688094,9.265905265287699e-10,0.0005756331374868,-0.0018603863427415,0.0,0.6499999761581421,0.0,-0.003351321676746,60.0,-1.0464956760406494,-0.0,-6.297585031234122e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.019676508614792e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.498161671217532e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.015312439762056e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.498152940068394e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0004505510732997,285.40057373046875,294.1499938964844,282.0245361328125,281.1314392089844,283.70391845703125,281.45770263671875,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019786423072,1.3520735642202904e-09,0.0010019772453233,-0.0025526389945298,0.0,0.6499999761581421,0.0,-0.0056870016269385,60.0,-1.677795171737671,-0.0,-6.29741094826386e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.019676508614792e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.498161671217532e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.015312439762056e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.498152940068394e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0004505510732997,285.40057373046875,294.1499938964844,282.0245361328125,281.1314392089844,283.70391845703125,281.45770263671875,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019786423072,1.3520735642202904e-09,0.0010019772453233,-0.0025526389945298,0.0,0.6499999761581421,0.0,-0.0056870016269385,60.0,-1.677795171737671,-0.0,-6.29741094826386e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.0322173491586e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.511367534287274e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.025065860943869e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.511358803138136e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0004511775041464,285.39654541015625,294.1499938964844,282.0080871582031,281.116943359375,283.6752624511719,281.4773864746094,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962397956755,1.4672988379871301e-09,0.0009623965015634,-0.0028951454441994,0.0,0.6499999761581421,0.0,-0.0055402140133082,60.0,-1.8355745077133176,-0.0,-6.314930800499496e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.0322173491586e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.511367534287274e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.025065860943869e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.511358803138136e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0004511775041464,285.39654541015625,294.1499938964844,282.0080871582031,281.116943359375,283.6752624511719,281.4773864746094,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962397956755,1.4672988379871301e-09,0.0009623965015634,-0.0028951454441994,0.0,0.6499999761581421,0.0,-0.0055402140133082,60.0,-1.8355745077133176,-0.0,-6.314930800499496e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.032522211782634e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.51168913161382e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,7.025303057162091e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.511680400464684e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0004511927545536,285.3925170898437,294.1499938964844,281.9923095703125,281.10308837890625,283.646728515625,281.4954528808594,284.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624301455914,1.4710666018658003e-09,0.0009624286903999,-0.0029050183948129,0.0,0.6499999761581421,0.0,-0.0055420817807316,60.0,-1.8794267177581787,-0.0,-6.315353573427275e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.032522211782634e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.51168913161382e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,7.025303057162091e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.511680400464684e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0004511927545536,285.3925170898437,294.1499938964844,281.9923095703125,281.10308837890625,283.646728515625,281.4954528808594,284.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624301455914,1.4710666018658003e-09,0.0009624286903999,-0.0029050183948129,0.0,0.6499999761581421,0.0,-0.0055420817807316,60.0,-1.8794267177581787,-0.0,-6.315353573427275e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.02688188944012e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.5057490398176e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,7.0209163823165e-05,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.505741036264226e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0004509110003709,285.3905029296875,294.1499938964844,281.9848022460937,281.09649658203125,283.632568359375,281.50311279296875,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618290932849,1.400776938886849e-09,0.000961827696301,-0.0027208290994167,0.0,0.6499999761581421,0.0,-0.0055072363466024,60.0,-1.8889080286026,-0.0,-6.307466549060338e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.025319741340354e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,9.504103945801036e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,7.019701297394931e-05,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.504095214651898e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0004508329730015,285.3884582519531,294.1499938964844,281.9776306152344,281.0902099609375,283.61846923828125,281.51025390625,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616620955057,1.3812947452507274e-09,0.0009616607567295,-0.0026697777211666,0.0,0.6499999761581421,0.0,-0.0054975766688585,60.0,-1.895662784576416,-0.0,-6.305281630147874e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
