time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112620,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.046948252944276e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.526879875920712e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.036523311398923e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.526871872367336e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0004519133653957,285.3844299316406,294.1499938964844,281.96453857421875,281.0787658691406,283.59039306640625,281.52703857421875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963965372648,1.650726555446624e-09,0.0009639636846259,-0.003375805914402,0.0,0.6499999761581421,0.0,-0.0056311408989131,60.0,-1.9081380367279053,-0.0,-6.335535118751069e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.046948252944276e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.526879875920712e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.036523311398923e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.526871872367336e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0004519133653957,285.3844299316406,294.1499938964844,281.96453857421875,281.0787658691406,283.59039306640625,281.52703857421875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963965372648,1.650726555446624e-09,0.0009639636846259,-0.003375805914402,0.0,0.6499999761581421,0.0,-0.0056311408989131,60.0,-1.9081380367279053,-0.0,-6.335535118751069e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.08565998543054e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.567644883645698e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,7.066631951602176e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.567636880092324e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004538470820989,285.38037109375,294.1499938964844,281.95343017578125,281.069091796875,283.5625,281.55126953125,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680895600467,2.132989118663886e-09,0.0009680874063633,-0.0046395286917686,0.0,0.6499999761581421,0.0,-0.0058702183887362,60.0,-1.9224258661270144,-0.0,-6.389866058498228e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.08565998543054e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.567644883645698e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,7.066631951602176e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.567636880092324e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004538470820989,285.38037109375,294.1499938964844,281.95343017578125,281.069091796875,283.5625,281.55126953125,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680895600467,2.132989118663886e-09,0.0009680874063633,-0.0046395286917686,0.0,0.6499999761581421,0.0,-0.0058702183887362,60.0,-1.9224258661270144,-0.0,-6.389866058498228e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,9.120642062043773e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.604483057046308e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.093840395100415e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.604474325897172e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0004555945342872,285.37628173828125,294.1499938964844,281.9447631835937,281.06158447265625,283.5348205566406,281.58111572265625,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718170040287,2.568791401813541e-09,0.0009718144428916,-0.0057814875617623,0.0,0.6499999761581421,0.0,-0.0060862670652568,60.0,-1.936248779296875,-0.0,-6.439162092419792e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,9.120642062043773e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.604483057046308e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.093840395100415e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.604474325897172e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0004555945342872,285.37628173828125,294.1499938964844,281.9447631835937,281.06158447265625,283.5348205566406,281.58111572265625,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718170040287,2.568791401813541e-09,0.0009718144428916,-0.0057814875617623,0.0,0.6499999761581421,0.0,-0.0060862670652568,60.0,-1.936248779296875,-0.0,-6.439162092419792e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.115602733800188e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.599175973562524e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,7.089920836733654e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.599167970009148e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0004553428152576,285.3722229003906,294.1499938964844,281.9389953613281,281.0566711425781,283.5074768066406,281.6097106933594,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712810860946,2.5059778696601143e-09,0.0009712785831652,-0.0056168930605053,0.0,0.6499999761581421,0.0,-0.0060551334172487,60.0,-1.9431962966918943,-0.0,-6.432045296378419e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.115602733800188e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.599175973562524e-05,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,7.089920836733654e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.599167970009148e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0004553428152576,285.3722229003906,294.1499938964844,281.9389953613281,281.0566711425781,283.5074768066406,281.6097106933594,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712810860946,2.5059778696601143e-09,0.0009712785831652,-0.0056168930605053,0.0,0.6499999761581421,0.0,-0.0060551334172487,60.0,-1.9431962966918943,-0.0,-6.432045296378419e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.108756785281004e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.591966954758392e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.084596290951595e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.591958951205017e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004550008452497,285.37017822265625,294.1499938964844,281.93731689453125,281.0552978515625,283.49395751953125,281.6222229003906,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705516276881,2.420665889957263e-09,0.0009705491829663,-0.0053933458402752,0.0,0.6499999761581421,0.0,-0.0060128415934741,60.0,-1.94419527053833,-0.0,-6.42238546788576e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.100225724978372e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.58298332989216e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.07796061760746e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.582975326338784e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004545747069641,285.3681335449219,294.1499938964844,281.9365539550781,281.0547180175781,283.4805603027344,281.6336364746094,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696427150629,2.314362923527824e-09,0.0009696403867565,-0.0051147937774658,0.0,0.6499999761581421,0.0,-0.0059601436369121,60.0,-1.9440371990203853,-0.0,-6.410358821540285e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.086518548429012e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.56854855758138e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,7.067299156915396e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.568540554028004e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0004538900102488,285.36407470703125,294.1499938964844,281.9378967285156,281.05615234375,283.4541320800781,281.6535949707031,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968181528151,2.143556887546083e-09,0.0009681793744675,-0.0046672187745571,0.0,0.6499999761581421,0.0,-0.0058754654601216,60.0,-1.9412492513656616,-0.0,-6.391059059751569e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.086518548429012e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.56854855758138e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,7.067299156915396e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.568540554028004e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0004538900102488,285.36407470703125,294.1499938964844,281.9378967285156,281.05615234375,283.4541320800781,281.6535949707031,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968181528151,2.143556887546083e-09,0.0009681793744675,-0.0046672187745571,0.0,0.6499999761581421,0.0,-0.0058754654601216,60.0,-1.9412492513656616,-0.0,-6.391059059751569e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,9.087822400033474e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.569921530783176e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.068313425406814e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,9.569914254825562e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0004539551446214,285.3600158691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4282531738281,281.6717224121094,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968319713138,2.1597710286869187e-09,0.0009683175012469,-0.0047097066417336,0.0,0.6499999761581421,0.0,-0.0058835009112954,60.0,-1.9373712539672847,-0.0,-6.392890128381623e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,9.087822400033474e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.569921530783176e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.068313425406814e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,9.569914254825562e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0004539551446214,285.3600158691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4282531738281,281.6717224121094,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968319713138,2.1597710286869187e-09,0.0009683175012469,-0.0047097066417336,0.0,0.6499999761581421,0.0,-0.0058835009112954,60.0,-1.9373712539672847,-0.0,-6.392890128381623e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.10303060663864e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,9.585936641087756e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.080141949700192e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.58592863753438e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000454714812804,285.35595703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4029846191406,281.6910400390625,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699395159259,2.3492130463154126e-09,0.0009699371876195,-0.005206115078181,0.0,0.6499999761581421,0.0,-0.0059774140827357,60.0,-1.933440089225769,-0.0,-6.414300912638282e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.10303060663864e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,9.585936641087756e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.080141949700192e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.58592863753438e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000454714812804,285.35595703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4029846191406,281.6910400390625,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699395159259,2.3492130463154126e-09,0.0009699371876195,-0.005206115078181,0.0,0.6499999761581421,0.0,-0.0059774140827357,60.0,-1.933440089225769,-0.0,-6.414300912638282e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.121022594626992e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.604883234715088e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.09413579897955e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.604875958757476e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0004556135681923,285.3518981933594,294.1499938964844,281.9689636230469,281.0844421386719,283.3783264160156,281.7125549316406,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718562359921,2.573345092571344e-09,0.000971853674855,-0.0057934196665883,0.0,0.6499999761581421,0.0,-0.0060885255225002,60.0,-1.9277560710906985,-0.0,-6.43967865698869e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.121022594626992e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.604883234715088e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.09413579897955e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.604875958757476e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0004556135681923,285.3518981933594,294.1499938964844,281.9689636230469,281.0844421386719,283.3783264160156,281.7125549316406,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718562359921,2.573345092571344e-09,0.000971853674855,-0.0057934196665883,0.0,0.6499999761581421,0.0,-0.0060885255225002,60.0,-1.9277560710906985,-0.0,-6.43967865698869e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.128639794653282e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.612904977984726e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,7.10006061126478e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.612896974431352e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0004559941007755,285.349853515625,294.1499938964844,281.9786682128906,281.0931701660156,283.3662414550781,281.7240295410156,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726683492772,2.6682343001738222e-09,0.0009726656717248,-0.0060420599766075,0.0,0.6499999761581421,0.0,-0.0061355694197118,60.0,-1.9237436056137085,-0.0,-6.45043769509357e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.133812272921205e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.618351032258944e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.104083488229662e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.618343756301329e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0004562524554785,285.34783935546875,294.1499938964844,281.9898376464844,281.1031799316406,283.3543701171875,281.73590087890625,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732191683724,2.73265698957914e-09,0.0009732164326123,-0.006210867781192,0.0,0.6499999761581421,0.0,-0.0061675058677792,60.0,-1.918480396270752,-0.0,-6.457747048216333e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.136361040873452e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.621035133022816e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.106065459083766e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.62102712946944e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0004563797556329,285.3437805175781,294.1499938964844,282.0166931152344,281.12725830078125,283.33123779296875,281.7601623535156,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734908235259,2.7643787259279406e-09,0.0009734880877658,-0.0062939887866377,0.0,0.6499999761581421,0.0,-0.006183233577758,60.0,-1.9036736488342283,-0.0,-6.461348078801167e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.136361040873452e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.621035133022816e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.106065459083766e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.62102712946944e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0004563797556329,285.3437805175781,294.1499938964844,282.0166931152344,281.12725830078125,283.33123779296875,281.7601623535156,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734908235259,2.7643787259279406e-09,0.0009734880877658,-0.0062939887866377,0.0,0.6499999761581421,0.0,-0.006183233577758,60.0,-1.9036736488342283,-0.0,-6.461348078801167e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.128705278271808e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.6129733719863e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.100110815372318e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,9.612966096028686e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004559973604045,285.3397216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.30908203125,281.784423828125,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726751013658,2.668970600083753e-09,0.0009726724238134,-0.0060439882799983,0.0,0.6499999761581421,0.0,-0.0061359368264675,60.0,-1.8827455043792725,-0.0,-6.450520828593653e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.128705278271808e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.6129733719863e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.100110815372318e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,9.612966096028686e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004559973604045,285.3397216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.30908203125,281.784423828125,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726751013658,2.668970600083753e-09,0.0009726724238134,-0.0060439882799983,0.0,0.6499999761581421,0.0,-0.0061359368264675,60.0,-1.8827455043792725,-0.0,-6.450520828593653e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.113009582506491e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.59644457907416e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.087903213687241e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,9.596437303116544e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.000455213303212,285.3356628417969,294.1499938964844,282.0881042480469,281.1910400390625,283.287841796875,281.8077697753906,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710026206448,2.4733879389060576e-09,0.0009710001759231,-0.0055314963683485,0.0,0.6499999761581421,0.0,-0.0060389786958694,60.0,-1.8564828634262085,-0.0,-6.428354026866145e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.113009582506491e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.59644457907416e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.087903213687241e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,9.596437303116544e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.000455213303212,285.3356628417969,294.1499938964844,282.0881042480469,281.1910400390625,283.287841796875,281.8077697753906,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710026206448,2.4733879389060576e-09,0.0009710001759231,-0.0055314963683485,0.0,0.6499999761581421,0.0,-0.0060389786958694,60.0,-1.8564828634262085,-0.0,-6.428354026866145e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.094788401853292e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.577257151249796e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.073731103446335e-05,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.577249875292182e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.000454303168226,285.3316650390625,294.1499938964844,282.1290588378906,281.2275390625,283.2677917480469,281.8295288085937,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690611623227,2.246353103529941e-09,0.0009690588922239,-0.0049365833401679,0.0,0.6499999761581421,0.0,-0.0059264283627271,60.0,-1.82639479637146,-0.0,-6.402670749139362e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.094788401853292e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.577257151249796e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.073731103446335e-05,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.577249875292182e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.000454303168226,285.3316650390625,294.1499938964844,282.1290588378906,281.2275390625,283.2677917480469,281.8295288085937,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690611623227,2.246353103529941e-09,0.0009690588922239,-0.0049365833401679,0.0,0.6499999761581421,0.0,-0.0059264283627271,60.0,-1.82639479637146,-0.0,-6.402670749139362e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,9.086278441827744e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,9.568295354256406e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.067112164804712e-05,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.568288805894554e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0004538780776783,285.32965087890625,294.1499938964844,282.1506042480469,281.2467041015625,283.2581787109375,281.8398132324219,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538213044,2.140315924492597e-09,0.0009681516676209,-0.0046587260439991,0.0,0.6499999761581421,0.0,-0.0058738584630191,60.0,-1.8105628490448,-0.0,-6.390693130242654e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.079826850211248e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.561501065036282e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.06209393683821e-05,297.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.561493789078668e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0004535557818599,285.32763671875,294.1499938964844,282.1728210449219,281.2664489746094,283.24884033203125,281.8498840332031,284.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674662724137,2.059915349406083e-09,0.0009674642351455,-0.0044480455107986,0.0,0.6499999761581421,0.0,-0.0058340011164546,60.0,-1.794451117515564,-0.0,-6.38161878896426e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.075614070752636e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.557064913678914e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.058817573124543e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.557058365317062e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004533453611657,285.3236389160156,294.1499938964844,282.2193603515625,281.3077697753906,283.2309875488281,281.8702392578125,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670166764408,2.007403798742757e-09,0.0009670146973803,-0.0043104449287056,0.0,0.6499999761581421,0.0,-0.0058079659938812,60.0,-1.7620710134506226,-0.0,-6.37569499417623e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.075614070752636e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.557064913678914e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.058817573124543e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.557058365317062e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004533453611657,285.3236389160156,294.1499938964844,282.2193603515625,281.3077697753906,283.2309875488281,281.8702392578125,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670166764408,2.007403798742757e-09,0.0009670146973803,-0.0043104449287056,0.0,0.6499999761581421,0.0,-0.0058079659938812,60.0,-1.7620710134506226,-0.0,-6.37569499417623e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,9.08261281438172e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.564435458742082e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.064261444611475e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.564428182784468e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0004536949854809,285.31964111328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2142639160156,281.8929138183594,284.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677620255388,2.0945756240564606e-09,0.000967759930063,-0.004538869485259,0.0,0.6499999761581421,0.0,-0.0058511798270046,60.0,-1.729953050613403,-0.0,-6.385529616181884e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,9.08261281438172e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.564435458742082e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.064261444611475e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.564428182784468e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0004536949854809,285.31964111328125,294.1499938964844,282.26861572265625,281.3514099121094,283.2142639160156,281.8929138183594,284.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677620255388,2.0945756240564606e-09,0.000967759930063,-0.004538869485259,0.0,0.6499999761581421,0.0,-0.0058511798270046,60.0,-1.729953050613403,-0.0,-6.385529616181884e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.094481356441976e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,9.576932643540204e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,7.073491724440828e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.576926095178352e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0004542878305073,285.315673828125,294.1499938964844,282.3205261230469,281.3973083496094,283.1987609863281,281.920166015625,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690261795185,2.242408925212657e-09,0.0009690239676274,-0.00492624938488,0.0,0.6499999761581421,0.0,-0.005924466997385,60.0,-1.6973638534545898,-0.0,-6.402225238844039e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.094481356441976e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,9.576932643540204e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,7.073491724440828e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.576926095178352e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0004542878305073,285.315673828125,294.1499938964844,282.3205261230469,281.3973083496094,283.1987609863281,281.920166015625,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690261795185,2.242408925212657e-09,0.0009690239676274,-0.00492624938488,0.0,0.6499999761581421,0.0,-0.005924466997385,60.0,-1.6973638534545898,-0.0,-6.402225238844039e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.102212061407045e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.585073712514712e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.079504575813189e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.58506716415286e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004546739801298,285.3116760253906,294.1499938964844,282.37506103515625,281.44537353515625,283.1844177246094,281.95135498046875,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698499925434,2.338696791781558e-09,0.000969847664237,-0.0051785581745207,0.0,0.6499999761581421,0.0,-0.0059722028672695,60.0,-1.6630823612213137,-0.0,-6.41311146409862e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
