time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.102212061407045e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.585073712514712e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.079504575813189e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.58506716415286e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004546739801298,285.3116760253906,294.1499938964844,282.37506103515625,281.44537353515625,283.1844177246094,281.95135498046875,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698499925434,2.338696791781558e-09,0.000969847664237,-0.0051785581745207,0.0,0.6499999761581421,0.0,-0.0059722028672695,60.0,-1.6630823612213137,-0.0,-6.41311146409862e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.102946933126076e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.585847874404864e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.080076466081664e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.58584132604301e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0004547107091639,285.3096923828125,294.1499938964844,282.4032897949219,281.4702453613281,283.1777038574219,281.9678039550781,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699283982627,2.347845029504469e-09,0.0009699260117486,-0.00520252995193,0.0,0.6499999761581421,0.0,-0.0059767388738691,60.0,-1.6449198722839355,-0.0,-6.414146014321886e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.094951383303852e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.57742813625373e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.073857705108821e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.577421587891875e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0004543113172985,285.3077087402344,294.1499938964844,282.43218994140625,281.49560546875,283.1712646484375,281.9838256835937,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690773440524,2.2482173900328917e-09,0.0009690751321613,-0.0049414676614105,0.0,0.6499999761581421,0.0,-0.0059273540973663,60.0,-1.6254478693008425,-0.0,-6.402881780331883e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.06610584934242e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.547051740810276e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.051421562209725e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.547045192448422e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.0004528704157564,285.30377197265625,294.1499938964844,282.4918212890625,281.54791259765625,283.15936279296875,282.01177978515625,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660035138949,1.888809997296903e-09,0.0009660016512498,-0.0039996807463467,0.0,0.6499999761581421,0.0,-0.0057491790503263,60.0,-1.5827748775482178,-0.0,-6.362327553688374e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.06610584934242e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.547051740810276e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.051421562209725e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.547045192448422e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.0004528704157564,285.30377197265625,294.1499938964844,282.4918212890625,281.54791259765625,283.15936279296875,282.01177978515625,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660035138949,1.888809997296903e-09,0.0009660016512498,-0.0039996807463467,0.0,0.6499999761581421,0.0,-0.0057491790503263,60.0,-1.5827748775482178,-0.0,-6.362327553688374e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.035730181494728e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.515065175946802e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,7.027796527836472e-05,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.515058627584948e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0004513531166594,285.2998352050781,294.1499938964844,282.5539855957031,281.6022644042969,283.1487731933594,282.0326538085937,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627667022868,1.51034684758855e-09,0.0009627651888877,-0.0030079495627433,0.0,0.6499999761581421,0.0,-0.0055615580640733,60.0,-1.537015676498413,-0.0,-6.319763201645402e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.035730181494728e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.515065175946802e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,7.027796527836472e-05,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.515058627584948e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0004513531166594,285.2998352050781,294.1499938964844,282.5539855957031,281.6022644042969,283.1487731933594,282.0326538085937,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627667022868,1.51034684758855e-09,0.0009627651888877,-0.0030079495627433,0.0,0.6499999761581421,0.0,-0.0055615580640733,60.0,-1.537015676498413,-0.0,-6.319763201645402e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,9.017794218380004e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.496177517576145e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.013845606707036e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.49617096921429e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004504571552388,285.2959289550781,294.1499938964844,282.6185607910156,281.6585388183594,283.13946533203125,282.0482482910156,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608548134565,1.2868585086422968e-09,0.0009608534746803,-0.0024223125074058,0.0,0.6499999761581421,0.0,-0.0054507618770003,60.0,-1.4906381368637085,-0.0,-6.294695253927787e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,9.017794218380004e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.496177517576145e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.013845606707036e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.49617096921429e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004504571552388,285.2959289550781,294.1499938964844,282.6185607910156,281.6585388183594,283.13946533203125,282.0482482910156,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608548134565,1.2868585086422968e-09,0.0009608534746803,-0.0024223125074058,0.0,0.6499999761581421,0.0,-0.0054507618770003,60.0,-1.4906381368637085,-0.0,-6.294695253927787e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.025473264046012e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.504263289272784e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.01981844031252e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.504257468506694e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004508407437242,285.2945251464844,294.1499938964844,282.685546875,281.7167358398437,283.13311767578125,282.0653686523437,284.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506922167725,1.2713504693451227e-09,0.000850690936204,-0.0024917037226259,0.0,0.6499999761581421,0.0,-0.0048899995163083,60.0,-1.24262797832489,-0.0,-6.30541805435314e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.025473264046012e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.504263289272784e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.01981844031252e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.504257468506694e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004508407437242,285.2945251464844,294.1499938964844,282.685546875,281.7167358398437,283.13311767578125,282.0653686523437,284.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506922167725,1.2713504693451227e-09,0.000850690936204,-0.0024917037226259,0.0,0.6499999761581421,0.0,-0.0048899995163083,60.0,-1.24262797832489,-0.0,-6.30541805435314e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.029695502249524e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.508710354566574e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,7.023102807579562e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.50870380620472e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004510516882874,285.29656982421875,294.1499938964844,282.7199401855469,281.7465209960937,283.1296081542969,282.07489013671875,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008552015060558,1.3280144761651511e-09,0.0008552001672796,-0.0026361639611423,0.0,0.6499999761581421,0.0,-0.0049383207224309,60.0,-1.2875219583511353,-0.0,-6.311318401230892e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.025532199302688e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.504325862508269e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,7.019864278845489e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,9.504320041742176e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0004508437123149,285.29901123046875,294.1499938964844,282.7548828125,281.7767639160156,283.1264343261719,282.08526611328125,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732838952913,1.394847903846141e-09,0.0009732824983075,-0.0026937869843095,0.0,0.6499999761581421,0.0,-0.0055621308274567,60.0,-1.2854849100112915,-0.0,-6.305498345682281e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.020406287163496e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.498927829554304e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,7.015877054072917e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.498921281192452e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004505876277107,285.29510498046875,294.1499938964844,282.8265380859375,281.83856201171875,283.1207580566406,282.1058349609375,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611322893761,1.3193302006442311e-09,0.0009611309505999,-0.0025074027944356,0.0,0.6499999761581421,0.0,-0.0054668583907186,60.0,-1.317294359207153,-0.0,-6.298334653820349e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.020406287163496e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.498927829554304e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,7.015877054072917e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.498921281192452e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004505876277107,285.29510498046875,294.1499938964844,282.8265380859375,281.83856201171875,283.1207580566406,282.1058349609375,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611322893761,1.3193302006442311e-09,0.0009611309505999,-0.0025074027944356,0.0,0.6499999761581421,0.0,-0.0054668583907186,60.0,-1.317294359207153,-0.0,-6.298334653820349e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.007354674395174e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.485183545621112e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,7.005725638009608e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.48517772485502e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004499357019085,285.29119873046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1165466308594,282.1236572265625,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597411262802,1.1567038438187183e-09,0.000959739962127,-0.0020812496077269,0.0,0.6499999761581421,0.0,-0.0053862356580793,60.0,-1.2961149215698242,-0.0,-6.280119180246403e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.007354674395174e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.485183545621112e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,7.005725638009608e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.48517772485502e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004499357019085,285.29119873046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1165466308594,282.1236572265625,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597411262802,1.1567038438187183e-09,0.000959739962127,-0.0020812496077269,0.0,0.6499999761581421,0.0,-0.0053862356580793,60.0,-1.2961149215698242,-0.0,-6.280119180246403e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,9.00663435459137e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.484425390837714e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,7.005166116869077e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.484419570071624e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.000449899729574,285.289794921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1135559082031,282.1388854980469,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006246981793083,8.122111316843924e-10,0.000624697364401,-0.001510618138127,0.0,0.6499999761581421,0.0,-0.0035461562220007,60.0,-1.128860354423523,-0.0,-6.27911234118983e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,9.00663435459137e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.484425390837714e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,7.005166116869077e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.484419570071624e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.000449899729574,285.289794921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1135559082031,282.1388854980469,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006246981793083,8.122111316843924e-10,0.000624697364401,-0.001510618138127,0.0,0.6499999761581421,0.0,-0.0035461562220007,60.0,-1.128860354423523,-0.0,-6.27911234118983e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,4.1275969124399126e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,4.346560672274791e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,3.210355498595163e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,4.346558125689626e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0002061818668153,285.2924499511719,294.1499938964844,283.0549011230469,282.03399658203125,283.11334228515625,282.1502685546875,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004200714756734,5.303199546169424e-10,0.0004200709518045,-0.0009741489193402,0.0,0.6499999761581421,0.0,-0.0023691619280725,60.0,-0.7316179871559143,-0.0,-1.3187657188495905e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,4.1275969124399126e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,4.346560672274791e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,3.210355498595163e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,4.346558125689626e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0002061818668153,285.2924499511719,294.1499938964844,283.0549011230469,282.03399658203125,283.11334228515625,282.1502685546875,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004200714756734,5.303199546169424e-10,0.0004200709518045,-0.0009741489193402,0.0,0.6499999761581421,0.0,-0.0023691619280725,60.0,-0.7316179871559143,-0.0,-1.3187657188495905e-08,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,3.470257070148364e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,3.654350075521506e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,2.6990910555468872e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,3.654347528936341e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001733464159769,285.29425048828125,294.1499938964844,283.0948486328125,282.0679626464844,283.1138000488281,282.1568603515625,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003697631182149,4.6248027629758326e-10,0.0003697626525536,-0.0008461058605462,0.0,0.6499999761581421,0.0,-0.002082772552967,60.0,-0.5828939080238342,-0.0,-9.321727389988156e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,3.481638850644231e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,3.66633539670147e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,2.707943531277124e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,3.666333213914186e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0001739149593049,285.2968139648437,294.1499938964844,283.1353454589844,282.102294921875,283.1143798828125,282.1636657714844,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003405485185794,4.335213299455632e-10,0.0003405481111258,-0.0007991868187673,0.0,0.6499999761581421,0.0,-0.0019228641176596,60.0,-0.4889005720615387,-0.0,-9.382974397453836e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,3.2475796615472063e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,3.4198597859358415e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,2.525897434679792e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,3.419857603148557e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001622232230147,285.30206298828125,294.1499938964844,283.21783447265625,282.1720275878906,283.1157531738281,282.17803955078125,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460319712758,4.3279971273513235e-10,0.0003460315347183,-0.0007918062037788,0.0,0.6499999761581421,0.0,-0.0019491020357236,60.0,-0.4113365411758423,-0.0,-8.163806519689842e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,3.2475796615472063e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,3.4198597859358415e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,2.525897434679792e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,3.419857603148557e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001622232230147,285.30206298828125,294.1499938964844,283.21783447265625,282.1720275878906,283.1157531738281,282.17803955078125,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460319712758,4.3279971273513235e-10,0.0003460315347183,-0.0007918062037788,0.0,0.6499999761581421,0.0,-0.0019491020357236,60.0,-0.4113365411758423,-0.0,-8.163806519689842e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,2.820590816554613e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,2.970219611597713e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,2.1937945348327048e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,2.970217792608309e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001408942625857,285.3071594238281,294.1499938964844,283.3023986816406,282.2431640625,283.1173400878906,282.1929626464844,284.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003192360745742,3.9462541567836235e-10,0.0003192356962244,-0.0007182412082329,0.0,0.6499999761581421,0.0,-0.0017953102942556,60.0,-0.364408791065216,-0.0,-6.158191290239756e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,2.820590816554613e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,2.970219611597713e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,2.1937945348327048e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,2.970217792608309e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001408942625857,285.3071594238281,294.1499938964844,283.3023986816406,282.2431640625,283.1173400878906,282.1929626464844,284.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003192360745742,3.9462541567836235e-10,0.0003192356962244,-0.0007182412082329,0.0,0.6499999761581421,0.0,-0.0017953102942556,60.0,-0.364408791065216,-0.0,-6.158191290239756e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,2.178632712457329e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,2.2942065697861835e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,1.6944934031926095e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,2.2942051145946607e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001088271455955,285.3089294433594,294.1499938964844,283.3889465332031,282.315673828125,283.10986328125,282.2009582519531,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283196081407,2.8652141770280077e-10,0.0002283193316543,-0.0005249504465609,0.0,0.6499999761581421,0.0,-0.0012866429751738,60.0,-0.2367363721132278,-0.0,-3.674015314203416e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,2.178632712457329e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,2.2942065697861835e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,1.6944934031926095e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,2.2942051145946607e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001088271455955,285.3089294433594,294.1499938964844,283.3889465332031,282.315673828125,283.10986328125,282.2009582519531,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283196081407,2.8652141770280077e-10,0.0002283193316543,-0.0005249504465609,0.0,0.6499999761581421,0.0,-0.0012866429751738,60.0,-0.2367363721132278,-0.0,-3.674015314203416e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,1.3312972441781312e-05,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,1.401920962962322e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,1.0354542610002682e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,1.4019200534676202e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,6.650100840488449e-05,285.3116760253906,294.1499938964844,283.4774475097656,282.389404296875,283.1107177734375,282.2102966308594,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141853117384,1.7742217417460182e-10,0.000141852942761,-0.0003245931002311,0.0,0.6499999761581421,0.0,-0.000799017958343,60.0,-0.1751516908407211,-0.0,-1.371901703350886e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,1.3312972441781312e-05,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,1.401920962962322e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,1.0354542610002682e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,1.4019200534676202e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,6.650100840488449e-05,285.3116760253906,294.1499938964844,283.4774475097656,282.389404296875,283.1107177734375,282.2102966308594,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141853117384,1.7742217417460182e-10,0.000141852942761,-0.0003245931002311,0.0,0.6499999761581421,0.0,-0.000799017958343,60.0,-0.1751516908407211,-0.0,-1.371901703350886e-09,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,1.0083838787977584e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,1.0618773558235262e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.842992090445478e-06,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,1.061876719177235e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,5.037082883063704e-05,285.3125305175781,294.1499938964844,283.5223999023437,282.4267578125,283.1109313964844,282.2127685546875,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074459141818,1.3438752888284e-10,0.0001074457832146,-0.000245861330768,0.0,0.6499999761581421,0.0,-0.0006052119424566,60.0,-0.1375698000192642,-0.0,-7.870905593954092e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.594901944685262e-06,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.997801731107756e-06,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,5.907150807615835e-06,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,7.997797183634248e-06,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,3.79380835511256e-05,285.31304931640625,294.1499938964844,283.5678405761719,282.4643859863281,283.1110534667969,282.2142639160156,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.09257835499011e-05,1.0121750659841664e-10,8.09256816864945e-05,-0.0001851769920904,0.0,0.6499999761581421,0.0,-0.0004558316140901,60.0,-0.105991892516613,-0.0,-4.4649564601151326e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,4.687308319262229e-06,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,4.935964170726948e-06,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,3.645687002062914e-06,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,4.935960987495491e-06,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,2.341405888728332e-05,285.3135681152344,294.1499938964844,283.6600646972656,282.5404968261719,283.1111755371094,282.2157287597656,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.994441769667901e-05,6.246778094798344e-11,4.994435585103929e-05,-0.0001142845285357,0.0,0.6499999761581421,0.0,-0.0002813225146383,60.0,-0.0615491531789302,-0.0,-1.7006696051424794e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,4.687308319262229e-06,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,4.935964170726948e-06,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,3.645687002062914e-06,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,4.935960987495491e-06,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,2.341405888728332e-05,285.3135681152344,294.1499938964844,283.6600646972656,282.5404968261719,283.1111755371094,282.2157287597656,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.994441769667901e-05,6.246778094798344e-11,4.994435585103929e-05,-0.0001142845285357,0.0,0.6499999761581421,0.0,-0.0002813225146383,60.0,-0.0615491531789302,-0.0,-1.7006696051424794e-10,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,3.2591287890682e-06,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,3.4320216855121544e-06,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,2.534879968152381e-06,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,3.4320194117754e-06,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,1.628001336939633e-05,285.3138122558594,294.1499938964844,283.7541198730469,282.61767578125,283.1112365722656,282.2164306640625,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.472668322501704e-05,4.343432558062688e-11,3.472663956927136e-05,-7.946287223603576e-05,0.0,0.6499999761581421,0.0,-0.0001956054329639,60.0,-0.0374536588788032,-0.0,-8.221971714572618e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,3.2591287890682e-06,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,3.4320216855121544e-06,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,2.534879968152381e-06,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,3.4320194117754e-06,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,1.628001336939633e-05,285.3138122558594,294.1499938964844,283.7541198730469,282.61767578125,283.1112365722656,282.2164306640625,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.472668322501704e-05,4.343432558062688e-11,3.472663956927136e-05,-7.946287223603576e-05,0.0,0.6499999761581421,0.0,-0.0001956054329639,60.0,-0.0374536588788032,-0.0,-8.221971714572618e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
