time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117060,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,2.143504616469727e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,2.2572148736799136e-06,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,1.6671716593918973e-06,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,2.257213509437861e-06,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,1.070724283636082e-05,285.3139038085937,294.1499938964844,283.8499450683594,282.69586181640625,283.1112670898437,282.2167663574219,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.283954745507799e-05,2.8566477308644697e-11,2.283952017023693e-05,-5.226225039223209e-05,0.0,0.6499999761581421,0.0,-0.0001286486076423,60.0,-0.0230594035238027,-0.0,-3.5564915595864826e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,2.143504616469727e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,2.2572148736799136e-06,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,1.6671716593918973e-06,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,2.257213509437861e-06,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,1.070724283636082e-05,285.3139038085937,294.1499938964844,283.8499450683594,282.69586181640625,283.1112670898437,282.2167663574219,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.283954745507799e-05,2.8566477308644697e-11,2.283952017023693e-05,-5.226225039223209e-05,0.0,0.6499999761581421,0.0,-0.0001286486076423,60.0,-0.0230594035238027,-0.0,-3.5564915595864826e-11,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,1.1228564744669711e-06,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,1.182422579404374e-06,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,8.733334766475309e-07,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,1.1824218972833478e-06,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,5.608896572084632e-06,285.3138732910156,294.1499938964844,283.947509765625,282.7749938964844,283.1112670898437,282.2168273925781,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1964372788497712e-05,1.496437522507943e-11,1.1964358236582484e-05,-2.7377249352866784e-05,0.0,0.6499999761581421,0.0,-6.739186937920749e-05,60.0,-0.0130408536642789,-0.0,-9.759360854177944e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,1.1228564744669711e-06,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,1.182422579404374e-06,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,8.733334766475309e-07,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,1.1824218972833478e-06,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,5.608896572084632e-06,285.3138732910156,294.1499938964844,283.947509765625,282.7749938964844,283.1112670898437,282.2168273925781,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1964372788497712e-05,1.496437522507943e-11,1.1964358236582484e-05,-2.7377249352866784e-05,0.0,0.6499999761581421,0.0,-6.739186937920749e-05,60.0,-0.0130408536642789,-0.0,-9.759360854177944e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.307618261620519e-07,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.695278441133269e-07,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,5.683707513526315e-07,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.695273325225571e-07,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,3.650304051916464e-06,285.3138732910156,294.1499938964844,283.9969177246094,282.8149108886719,283.1112670898437,282.2168273925781,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.787012691551354e-06,9.7394340856094e-12,7.787002687109634e-06,-1.781813807610888e-05,0.0,0.6499999761581421,0.0,-4.386191722005606e-05,60.0,-0.0091086123138666,-0.0,-4.133563283326147e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,4.2729479332592746e-07,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,4.499622718867613e-07,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,3.323406758681813e-07,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,4.49961987669667e-07,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,2.134424676114577e-06,285.3138732910156,294.1499938964844,284.0467224121094,282.8550109863281,283.1112670898437,282.21685791015625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.553406597551657e-06,5.695037323671937e-12,4.553400685836095e-06,-1.0418948477308732e-05,0.0,0.6499999761581421,0.0,-2.5647954316809773e-05,60.0,-0.0059845373034477,-0.0,-1.413279757979391e-12,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,2.097355036312365e-07,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,2.208617075893926e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,1.6312775130700174e-07,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,2.2086157969170017e-07,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,1.0476716170160216e-06,285.3138732910156,294.1499938964844,284.1029968261719,282.9001770019531,283.1112670898437,282.21685791015625,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2351705410983413e-06,2.7955361549952817e-12,2.235167812614236e-06,-5.114340638101567e-06,0.0,0.6499999761581421,0.0,-1.2590011465363204e-05,60.0,-0.0036290916614234,-0.0,-3.4049976380123874e-13,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,1.0118534987668681e-07,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,1.065531094468497e-07,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,7.869977736163491e-08,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,1.0655303839257613e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,5.054414486949099e-07,285.31378173828125,294.1499938964844,284.1475524902344,282.93585205078125,283.1112670898437,282.216796875,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0782231356643024e-06,1.3485673081709004e-12,1.0782218851090877e-06,-2.467180138410185e-06,0.0,0.6499999761581421,0.0,-6.073300028219819e-06,60.0,-0.002587501425296,-0.0,-7.925162804657548e-14,0.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.0,0.050000000745058,9.86059056629074e-09,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.050000000745058,1.0383682358394708e-08,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.050000000745058,7.669354040729104e-09,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.050000000745058,1.038367614114577e-08,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.0,0.050000000745058,4.925565733060466e-08,285.31378173828125,291.1499938964844,284.25,283.0174255371094,283.1112670898437,282.216796875,284.8235168457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0508376391271669e-07,1.314311750795841e-13,1.0508363601502425e-07,-2.4044535962275404e-07,0.0,0.6499999761581421,0.0,-5.918991519138217e-07,60.0,-0.0009272555471397,-0.0,-7.526251431126186e-16,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.0,0.050000000745058,9.86059056629074e-09,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.050000000745058,1.0383682358394708e-08,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.050000000745058,7.669354040729104e-09,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.050000000745058,1.038367614114577e-08,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.0,0.050000000745058,4.925565733060466e-08,285.31378173828125,291.1499938964844,284.25,283.0174255371094,283.1112670898437,282.216796875,284.8235168457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0508376391271669e-07,1.314311750795841e-13,1.0508363601502425e-07,-2.4044535962275404e-07,0.0,0.6499999761581421,0.0,-5.918991519138217e-07,60.0,-0.0009272555471397,-0.0,-7.526251431126186e-16,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6339913606643677,0.050000000745058,0.0408423766493797,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6339913606643677,0.050000000745058,0.0430089943110942,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6339913606643677,0.050000000745058,0.0317662991583347,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6339913606643677,0.050000000745058,0.0430089905858039,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6339913606643677,0.050000000745058,0.2040161043405532,284.9534606933594,291.1499938964844,284.3018493652344,283.05841064453125,292.564208984375,294.5365295410156,284.9554748535156,1.0,0.1097103282809257,0.0116868922486901,0.0116868922486901,1.0,1.0,-0.4350280165672302,8.776389108788862e-07,0.435027152299881,-0.1323945671319961,0.0,0.6499999761581421,0.0,10.187943458557127,60.0,1091.435546875,-0.0,12.279108047485352,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.6313461065292358,0.050000000745058,0.0452360138297081,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.6313461065292358,0.050000000745058,0.0476357005536556,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.6313461065292358,0.050000000745058,0.0351835675537586,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.6313461065292358,0.050000000745058,0.0476357005536556,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.6313461065292358,0.050000000745058,0.2259632498025894,285.4863586425781,291.1499938964844,284.35418701171875,283.0994873046875,293.7922668457031,297.67218017578125,286.074951171875,1.0,0.1210928484797477,0.0233737844973802,0.0233737844973802,1.0,1.0,-0.4819993376731872,3.7232089198369054e-06,0.4819956123828888,-0.1438885331153869,0.0,0.6499999761581421,0.0,12.499917984008787,60.0,2237.52587890625,-0.0,16.68099594116211,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.045680645853281,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0481039211153984,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0355293899774551,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0481039211153984,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.2281842827796936,287.4481811523437,291.1499938964844,284.4602355957031,283.1817932128906,293.7961120605469,297.76336669921875,287.80743408203125,1.0,0.1406043916940689,0.0467475689947605,0.0467475689947605,1.0,1.0,-0.4867361783981323,4.056569014210254e-05,0.4866956174373626,-0.1449933648109436,0.0,0.6499999761581421,0.0,20.012121200561523,60.0,2182.682373046875,-0.0,23.19143486022949,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.045680645853281,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0481039211153984,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0355293899774551,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.0481039211153984,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3688659667969,0.5709900856018066,0.050000000745058,0.2281842827796936,287.4481811523437,291.1499938964844,284.4602355957031,283.1817932128906,293.7961120605469,297.76336669921875,287.80743408203125,1.0,0.1406043916940689,0.0467475689947605,0.0467475689947605,1.0,1.0,-0.4867361783981323,4.056569014210254e-05,0.4866956174373626,-0.1449933648109436,0.0,0.6499999761581421,0.0,20.012121200561523,60.0,2182.682373046875,-0.0,23.19143486022949,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.5492467880249023,0.050000000745058,0.0458178929984569,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.5492467880249023,0.050000000745058,0.0482484474778175,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.5492467880249023,0.050000000745058,0.0356361381709575,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.5492467880249023,0.050000000745058,0.0482484474778175,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.5492467880249023,0.050000000745058,0.2288698554039001,288.1181640625,291.1499938964844,284.513916015625,283.2229919433594,293.7931823730469,297.7331848144531,288.4278869628906,1.0,0.149011492729187,0.0584344640374183,0.0584344640374183,1.0,1.0,-0.4881986379623413,0.0001158029772341,0.4880828261375427,-0.1452780067920684,0.0,0.6499999761581421,0.0,23.678857803344727,60.0,1980.5899658203125,-0.0,26.345457077026367,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.5324447154998779,0.050000000745058,0.0459493435919284,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.5324447154998779,0.050000000745058,0.0483868680894374,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.5324447154998779,0.050000000745058,0.0357383787631988,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.5324447154998779,0.050000000745058,0.0483868680894374,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.5324447154998779,0.050000000745058,0.229526475071907,288.7123107910156,291.1499938964844,284.5679931640625,283.26416015625,293.7921142578125,297.70947265625,288.9951171875,1.0,0.1565782874822616,0.2467475682497024,0.2467475682497024,0.997330904006958,1.0,-0.4895989894866943,0.0327693596482276,0.4568296372890472,-0.1131172701716423,0.0,0.6499999761581421,0.0,27.198076248168945,60.0,1784.16943359375,-0.0,29.37888526916504,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.046189434826374,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0486396998167037,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0359251163899898,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0486396998167037,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.2307257950305938,289.755859375,291.1499938964844,284.67730712890625,283.34649658203125,293.08447265625,297.6786193847656,289.9833374023437,1.0,0.1693983525037765,0.623373806476593,0.623373806476593,0.9919926524162292,1.0,-0.4921580553054809,0.1863906234502792,0.3057674169540405,0.0392075851559639,0.0,0.6499999761581421,0.0,33.63832473754883,60.0,1342.4207763671875,-0.0,34.94486618041992,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.046189434826374,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0486396998167037,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0359251163899898,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.0486396998167037,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7082214355469,0.5095431804656982,0.050000000745058,0.2307257950305938,289.755859375,291.1499938964844,284.67730712890625,283.34649658203125,293.08447265625,297.6786193847656,289.9833374023437,1.0,0.1693983525037765,0.623373806476593,0.623373806476593,0.9919926524162292,1.0,-0.4921580553054809,0.1863906234502792,0.3057674169540405,0.0392075851559639,0.0,0.6499999761581421,0.0,33.63832473754883,60.0,1342.4207763671875,-0.0,34.94486618041992,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0463933870196342,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0488544702529907,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0360837429761886,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0488544702529907,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.231744572520256,290.36541748046875,291.1499938964844,284.7879943847656,283.4286499023437,292.05615234375,297.6634521484375,290.4579772949219,1.0,0.1795531660318374,1.0,1.0,0.9866544604301452,1.0,-0.4943311810493469,0.2159452885389328,0.2783859074115753,0.0681130215525627,0.0,0.6499999761581421,0.0,39.0959587097168,60.0,678.9625854492188,-0.0,39.7391471862793,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0463933870196342,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0488544702529907,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0360837429761886,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.0488544702529907,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450927734375,0.49544158577919,0.050000000745058,0.231744572520256,290.36541748046875,291.1499938964844,284.7879943847656,283.4286499023437,292.05615234375,297.6634521484375,290.4579772949219,1.0,0.1795531660318374,1.0,1.0,0.9866544604301452,1.0,-0.4943311810493469,0.2159452885389328,0.2783859074115753,0.0681130215525627,0.0,0.6499999761581421,0.0,39.0959587097168,60.0,678.9625854492188,-0.0,39.7391471862793,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0465621165931224,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0490321516990661,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0362149775028228,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0490321516990661,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.2325874119997024,290.7405700683594,290.6499938964844,284.8999328613281,283.510498046875,292.0783996582031,297.6563415527344,290.8325500488281,1.0,0.1875140070915222,1.0,1.0,0.9873855113983154,1.0,-0.4961291551589966,0.2168376743793487,0.2792914807796478,0.068568930029869,0.0,0.6499999761581421,0.0,43.60798263549805,48.0,482.6076354980469,-0.0,43.74114608764648,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0465621165931224,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0490321516990661,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0362149775028228,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.0490321516990661,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.4857681691646576,0.050000000745058,0.2325874119997024,290.7405700683594,290.6499938964844,284.8999328613281,283.510498046875,292.0783996582031,297.6563415527344,290.8325500488281,1.0,0.1875140070915222,1.0,1.0,0.9873855113983154,1.0,-0.4961291551589966,0.2168376743793487,0.2792914807796478,0.068568930029869,0.0,0.6499999761581421,0.0,43.60798263549805,48.0,482.6076354980469,-0.0,43.74114608764648,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0466042794287204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0490765534341335,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0362477749586105,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0490765534341335,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.2327980399131775,291.0809936523437,290.1499938964844,285.012939453125,283.5918884277344,292.12725830078125,297.6545715332031,291.1549072265625,1.0,0.1889612227678299,1.0,1.0,0.9881166219711304,1.0,-0.4965788125991821,0.2170169055461883,0.2795618772506714,0.0686434283852577,0.0,0.6499999761581421,0.0,44.73559188842773,36.0,374.2236328125,-0.0,44.745704650878906,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0466042794287204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0490765534341335,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0362477749586105,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.0490765534341335,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4834807515144348,0.050000000745058,0.2327980399131775,291.0809936523437,290.1499938964844,285.012939453125,283.5918884277344,292.12725830078125,297.6545715332031,291.1549072265625,1.0,0.1889612227678299,1.0,1.0,0.9881166219711304,1.0,-0.4965788125991821,0.2170169055461883,0.2795618772506714,0.0686434283852577,0.0,0.6499999761581421,0.0,44.73559188842773,36.0,374.2236328125,-0.0,44.745704650878906,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4847063422203064,0.050000000745058,0.0465816296637058,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4847063422203064,0.050000000745058,0.0490527004003524,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4847063422203064,0.050000000745058,0.0362301580607891,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4847063422203064,0.050000000745058,0.0490527004003524,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4847063422203064,0.050000000745058,0.2326848804950714,291.22314453125,290.1499938964844,285.0697937011719,283.63238525390625,292.1524963378906,297.6551513671875,291.28839111328125,1.0,0.1877586543560028,1.0,1.0,0.9884821772575378,1.0,-0.4963375329971313,0.2169081270694732,0.2794294059276581,0.0685944706201553,0.0,0.6499999761581421,0.0,44.12989044189453,36.0,331.4496459960937,-0.0,44.20588684082031,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.4872244596481323,0.050000000745058,0.0465355738997459,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.4872244596481323,0.050000000745058,0.0490041971206665,297.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.4872244596481323,0.050000000745058,0.0361943356692791,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.4872244596481323,0.050000000745058,0.0490041971206665,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.4872244596481323,0.050000000745058,0.2324548214673996,291.3486328125,289.6499938964844,285.1268615722656,283.6727294921875,292.1775207519531,297.6564025878906,291.4064636230469,1.0,0.1854658126831054,1.0,1.0,0.9866230487823486,1.0,-0.4958468079566955,0.2167246490716934,0.2791221737861633,0.0685310661792755,0.0,0.6499999761581421,0.0,42.89830780029297,25.0,294.642333984375,-0.0,43.10982894897461,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.4919521510601043,0.050000000745058,0.0464519225060939,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.4919521510601043,0.050000000745058,0.048916108906269,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.4919521510601043,0.050000000745058,0.0361292734742164,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.4919521510601043,0.050000000745058,0.048916108906269,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.4919521510601043,0.050000000745058,0.2320369631052017,291.4886779785156,289.6499938964844,285.2001953125,283.7240905761719,292.2096862792969,297.6587829589844,291.5385131835937,1.0,0.1813519150018692,1.0,1.0,0.984243392944336,1.0,-0.4949555695056915,0.2163809239864349,0.2785746455192566,0.0684046819806099,0.0,0.6499999761581421,0.0,40.661434173583984,25.0,254.9004364013672,-0.0,41.12446975708008,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4953619539737701,0.050000000745058,0.0463946834206581,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4953619539737701,0.050000000745058,0.0488558374345302,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4953619539737701,0.050000000745058,0.0360847562551498,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4953619539737701,0.050000000745058,0.0488558374345302,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4953619539737701,0.050000000745058,0.2317510545253753,291.5591125488281,289.1499938964844,285.2415466308594,283.7528381347656,292.2279663085937,297.6603698730469,291.6050720214844,1.0,0.1784982532262802,1.0,1.0,0.9829047918319702,1.0,-0.4943462014198303,0.2161417007446289,0.278204470872879,0.0683140903711319,0.0,0.6499999761581421,0.0,39.13088607788086,25.0,235.6157684326172,-0.0,39.77001190185547,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0462822876870632,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0487374775111675,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0359973348677158,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0487374775111675,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.2311896234750747,291.72760009765625,288.6499938964844,285.3568725585937,283.8321228027344,292.2793273925781,297.6654968261719,291.7649230957031,1.0,0.1731140464544296,1.0,1.0,0.9791865348815918,1.0,-0.4931478500366211,0.2156899124383926,0.2774579524993896,0.0681521221995353,0.0,0.6499999761581421,0.0,36.12530517578125,25.0,192.3665466308593,-0.0,37.119606018066406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0462822876870632,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0487374775111675,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0359973348677158,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.0487374775111675,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.719970703125,0.5026721358299255,0.050000000745058,0.2311896234750747,291.72760009765625,288.6499938964844,285.3568725585937,283.8321228027344,292.2793273925781,297.6654968261719,291.7649230957031,1.0,0.1731140464544296,1.0,1.0,0.9791865348815918,1.0,-0.4931478500366211,0.2156899124383926,0.2774579524993896,0.0681521221995353,0.0,0.6499999761581421,0.0,36.12530517578125,25.0,192.3665466308593,-0.0,37.119606018066406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0461975336074829,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0486482270061969,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0359314121305942,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0486482270061969,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.2307662367820739,291.8653259277344,288.1499938964844,285.4726257324219,283.9104309082031,292.3312683105469,297.67120361328125,291.8963317871094,1.0,0.1688186824321746,1.0,1.0,0.975412905216217,1.0,-0.4922446012496948,0.21536585688591,0.2768787443637848,0.0680476427078247,0.0,0.6499999761581421,0.0,33.85884475708008,25.0,160.86767578125,-0.0,35.12924575805664,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0461975336074829,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0486482270061969,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0359314121305942,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.0486482270061969,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.508907675743103,0.050000000745058,0.2307662367820739,291.8653259277344,288.1499938964844,285.4726257324219,283.9104309082031,292.3312683105469,297.67120361328125,291.8963317871094,1.0,0.1688186824321746,1.0,1.0,0.975412905216217,1.0,-0.4922446012496948,0.21536585688591,0.2768787443637848,0.0680476427078247,0.0,0.6499999761581421,0.0,33.85884475708008,25.0,160.86767578125,-0.0,35.12924575805664,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0461312979459762,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0485784783959388,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0358798988163471,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0485784783959388,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.2304353863000869,291.9806823730469,287.6499938964844,285.5886535644531,283.9876708984375,292.38348388671875,297.677001953125,292.0069885253906,1.0,0.1653771847486496,1.0,1.0,0.9716392755508424,1.0,-0.4915389120578766,0.2151276469230651,0.2764112651348114,0.0679811388254165,0.0,0.6499999761581421,0.0,32.08771133422852,25.0,137.76963806152344,-0.0,33.57882308959961,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0461312979459762,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0485784783959388,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0358798988163471,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.0485784783959388,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.5143321752548218,0.050000000745058,0.2304353863000869,291.9806823730469,287.6499938964844,285.5886535644531,283.9876708984375,292.38348388671875,297.677001953125,292.0069885253906,1.0,0.1653771847486496,1.0,1.0,0.9716392755508424,1.0,-0.4915389120578766,0.2151276469230651,0.2764112651348114,0.0679811388254165,0.0,0.6499999761581421,0.0,32.08771133422852,25.0,137.76963806152344,-0.0,33.57882308959961,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
