time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119100,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.5167545676231384,0.050000000745058,0.0461037270724773,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.5167545676231384,0.050000000745058,0.0485494434833526,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.5167545676231384,0.050000000745058,0.0358584523200988,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.5167545676231384,0.050000000745058,0.0485494434833526,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.5167545676231384,0.050000000745058,0.2302976548671722,292.03179931640625,287.6499938964844,285.6467590332031,284.0258483886719,292.4096069335937,297.6799011230469,292.0562744140625,1.0,0.1639212816953659,1.0,1.0,0.9697524905204772,1.0,-0.4912451207637787,0.2150343507528305,0.276210755109787,0.0679593682289123,0.0,0.6499999761581421,0.0,31.35042762756348,25.0,128.6532745361328,-0.0,32.934696197509766,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08184814453125,0.7181039452552795,0.1509247720241546,0.1054106131196022,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.5313661098480225,0.050000000745058,0.0483966991305351,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.5313661098480225,0.050000000745058,0.0357456393539905,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.5313661098480225,0.050000000745058,0.0483966991305351,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0747985839844,0.5313661098480225,0.050000000745058,0.2295731008052826,292.08038330078125,287.1499938964844,285.7048645019531,284.0636901855469,292.4228210449219,297.6830444335937,292.1044006347656,1.0,0.1634492427110672,1.0,1.0,0.9081740379333496,1.0,-0.5610066056251526,0.2462414801120758,0.3147651255130768,0.0825065076351165,0.0,0.6499999761581421,0.0,28.012847900390625,28.0,123.53588104248048,-0.0,36.76677703857422,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1949768066406,0.8111057877540588,0.1508078128099441,0.1360376626253128,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.048194408416748,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1945495605469,0.7938924431800842,0.1427726745605468,0.0993342027068138,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.048194408416748,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.2286135256290435,292.1922302246094,286.6499938964844,285.821044921875,284.1383361816406,292.3953552246094,297.6887512207031,292.20831298828125,1.0,0.1658416837453842,1.0,1.0,0.785017192363739,1.0,-0.6724991798400879,0.3007501661777496,0.3717490136623382,0.115303911268711,0.0,0.6499999761581421,0.0,23.85893821716309,25.0,108.40080261230467,-0.0,44.5662727355957,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1949768066406,0.8111057877540588,0.1508078128099441,0.1360376626253128,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.048194408416748,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1945495605469,0.7938924431800842,0.1427726745605468,0.0993342027068138,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.048194408416748,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839294433594,0.556731104850769,0.050000000745058,0.2286135256290435,292.1922302246094,286.6499938964844,285.821044921875,284.1383361816406,292.3953552246094,297.6887512207031,292.20831298828125,1.0,0.1658416837453842,1.0,1.0,0.785017192363739,1.0,-0.6724991798400879,0.3007501661777496,0.3717490136623382,0.115303911268711,0.0,0.6499999761581421,0.0,23.85893821716309,25.0,108.40080261230467,-0.0,44.5662727355957,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.8136091828346252,0.1532452404499054,0.1376533508300781,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.22882080078125,0.5562175512313843,0.050000000745058,0.0481978952884674,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314758300781,0.7972412109375,0.1437766402959823,0.1007911264896392,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22882080078125,0.5562175512313843,0.050000000745058,0.0481978952884674,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22882080078125,0.5562175512313843,0.050000000745058,0.2286300659179687,292.2310791015625,286.6499938964844,285.9082946777344,284.19354248046875,292.2138366699219,297.69091796875,292.2318115234375,1.0,0.1663268506526947,1.0,1.0,0.6924112439155579,1.0,-0.6761935353279114,0.3162212967872619,0.359972208738327,0.1300670504570007,0.0,0.6499999761581421,0.0,23.98380470275879,25.0,34.68870544433594,-0.0,45.15040588378906,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2284851074219,0.8157574534416199,0.1543364524841308,0.1385174840688705,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291259765625,0.5566612482070923,0.050000000745058,0.0481948442757129,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2285461425781,0.7987092733383179,0.1443646848201751,0.1011320799589157,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291259765625,0.5566612482070923,0.050000000745058,0.0481948442757129,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291259765625,0.5566612482070923,0.050000000745058,0.2286155968904495,292.2289428710937,286.1499938964844,285.9370422363281,284.2115478515625,292.1068115234375,297.6914367675781,292.2235107421875,1.0,0.1663275063037872,1.0,1.0,0.6618602871894836,1.0,-0.6776146292686462,0.3243952989578247,0.3532193303108215,0.1379508674144745,0.0,0.6499999761581421,0.0,23.92060661315918,25.0,-2.8156890869140625,-0.0,45.248165130615234,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1094665527344,0.8688013553619385,0.1604394614696502,0.0853002741932869,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.7068091630935669,0.050000000745058,0.0476236641407012,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1088256835937,0.8688013553619385,0.1481154561042785,0.0663446485996246,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314697265625,0.7068091630935669,0.050000000745058,0.0476236641407012,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029052734375,0.970998227596283,0.1351291686296463,0.5810548663139343,292.0985412597656,286.1499938964844,286.0198059082031,284.262939453125,290.9997863769531,297.6745300292969,292.0318908691406,1.0,0.1720281988382339,1.0,1.0,0.5029362440109253,1.0,-0.9240911602973938,0.5411768555641174,0.3829143047332763,0.3096038699150085,0.0,0.6499999761581421,0.0,12.014060020446776,25.0,-387.19818115234375,-0.0,68.51680755615234,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.935546875,0.8712342381477356,0.1640067845582962,0.0868002474308013,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.98175048828125,0.7045669555664062,0.050000000745058,0.0476271100342273,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.935546875,0.8712342381477356,0.1504870355129242,0.0675113052129745,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.98175048828125,0.7045669555664062,0.050000000745058,0.0476271100342273,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9238586425781,0.9384480118751526,0.135209634900093,0.5329635143280029,291.9161376953125,286.1499938964844,286.0527038574219,284.2831726074219,290.2052917480469,297.65594482421875,291.8049621582031,1.0,0.1737523078918457,1.0,1.0,0.439618706703186,1.0,-0.9399212002754213,0.6181982159614563,0.3217229545116424,0.3824421763420105,0.0,0.6499999761581421,0.0,12.282132148742676,45.0,-691.5987548828125,-0.0,66.78734588623047,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.8732112050056458,0.1704233586788177,0.0880326479673385,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.7027508020401001,0.050000000745058,0.0476297922432422,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.8732112050056458,0.1549210548400879,0.0684698373079299,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.7027508020401001,0.050000000745058,0.0476297922432422,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.9636242389678956,0.1348439306020736,0.577290952205658,291.0662536621094,286.1499938964844,286.13165283203125,284.33123779296875,288.126220703125,297.6090393066406,290.8627319335937,1.0,0.1833339482545852,1.0,1.0,0.2874256074428558,1.0,-0.9949020743370056,0.8349010944366455,0.1600010246038437,0.5879898071289062,0.0,0.6499999761581421,0.0,13.03508186340332,45.0,-1560.0679931640625,-0.0,78.13788604736328,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.8738800287246704,0.1724153459072113,0.0884522944688797,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098999023437,0.7021375298500061,0.050000000745058,0.0476306118071079,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.8738800287246704,0.1563118398189544,0.06879623234272,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098999023437,0.7021375298500061,0.050000000745058,0.0476306118071079,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5348205566406,0.977830171585083,0.1340584605932235,0.6055790781974792,290.5211181640625,286.1499938964844,286.1679077148437,284.3530578613281,287.4103088378906,297.596923828125,290.30670166015625,1.0,0.1891650408506393,1.0,1.0,0.2173771113157272,1.0,-1.0301896333694458,0.9275338649749756,0.1026558130979538,0.6736577749252319,0.0,0.6499999761581421,0.0,13.508234024047852,65.0,-1866.07373046875,-0.0,85.92996215820312,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6688232421875,0.9047648906707764,0.1731348633766174,0.1097732633352279,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83551025390625,0.6744059324264526,0.050000000745058,0.0476826019585132,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6593017578125,0.9716135263442992,0.1563708335161209,0.1035926342010498,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83551025390625,0.6744059324264526,0.050000000745058,0.0476826019585132,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.9359727501869202,0.1321769654750824,0.5994071364402771,289.6388854980469,286.1499938964844,286.2252502441406,284.3873596191406,286.53009033203125,297.6229248046875,289.44580078125,1.0,0.1997780352830886,1.0,1.0,0.1062563210725784,1.0,-1.0801680088043213,1.0626050233840942,0.0175629332661628,0.7989219427108765,0.0,0.6499999761581421,0.0,15.496536254882812,65.0,-2101.478515625,-0.0,101.24211883544922,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8123474121094,0.9749669432640076,0.1696031838655471,0.1547100841999054,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99481201171875,0.6436540484428406,0.050000000745058,0.0477640777826309,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.9402875900268556,0.1529976278543472,0.1085269302129745,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99481201171875,0.6436540484428406,0.050000000745058,0.0477640777826309,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83074951171875,0.8847986459732056,0.1298616975545883,0.5904250741004944,288.8096618652344,286.1499938964844,286.2824401855469,284.421142578125,286.32623291015625,297.5984191894531,288.6573486328125,1.0,0.2120629251003265,1.0,1.0,0.0850050523877143,1.0,-1.136241436004639,1.1319226026535034,0.0043187607079744,0.8571987748146057,0.0,0.6499999761581421,0.0,18.324296951293945,68.0,-2049.78076171875,-0.0,119.38054656982422,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0788879394531,0.8331872224807739,0.1615168303251266,0.1482359617948532,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1750793457031,0.5566233396530151,0.050000000745058,0.0481927171349525,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0826416015625,0.8094133138656616,0.1478998363018036,0.1051820218563079,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1750793457031,0.5566233396530151,0.050000000745058,0.0481927171349525,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.7667460441589355,0.1261200159788131,0.5761797428131104,288.0787658691406,286.1499938964844,286.36444091796875,284.4689636230469,286.3636779785156,297.4986572265625,287.9982604980469,1.0,0.2249040752649307,1.0,1.0,0.0544032342731952,1.0,-1.1112987995147705,1.110889911651611,0.0004088771529495,0.841813862323761,0.0,0.6499999761581421,0.0,28.85222625732422,68.0,-1508.7208251953125,-0.0,132.8192596435547,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879089355469,0.8056396842002869,0.1593031734228134,0.1459911167621612,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662780761719,0.5368353128433228,0.050000000745058,0.0483446903526783,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909606933594,0.781864583492279,0.1463112533092498,0.1040451675653457,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662780761719,0.5368353128433228,0.050000000745058,0.0483446903526783,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.897216796875,0.742216944694519,0.1247386932373046,0.5704934000968933,287.8875732421875,286.1499938964844,286.39617919921875,284.4872741699219,286.3921203613281,297.4640808105469,287.8182067871094,1.0,0.2292415350675583,1.0,1.0,0.0425025261938571,1.0,-1.1007784605026243,1.1006419658660889,0.0001365084899589,0.8335736989974976,0.0,0.6499999761581421,0.0,32.55669403076172,56.0,-1312.5828857421875,-0.0,137.03968811035156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49822998046875,0.7636740207672119,0.1552352160215377,0.141782522201538,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.5113903284072876,0.1072710677981376,0.0486125536262989,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.7437297105789185,0.1430058181285858,0.1016103401780128,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.5113903284072876,0.050000000745058,0.0486125536262989,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046081542969,0.7068000435829163,0.1214278191328048,0.5560336709022522,287.4978332519531,286.1499938964844,286.4811096191406,284.53564453125,286.4753112792969,297.4034729003906,287.4497375488281,1.0,0.2354436665773391,1.0,1.0,0.0105433976277709,1.0,-1.076088547706604,1.0760841369628906,4.417452146299183e-06,0.8137187957763672,0.0,0.6499999761581421,0.0,39.00701904296875,56.0,-888.0422973632812,-0.0,142.4785614013672,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959350585937,0.7680643200874329,0.1543671637773513,0.1407295167446136,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253234863281,0.6249986290931702,0.1066105738282203,0.0795981511473655,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39776611328125,0.7478923797607422,0.1422033309936523,0.1008993834257125,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421691894531,0.5159944295883179,0.050000000745058,0.0485554710030555,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018859863281,0.7107155323028564,0.120508037507534,0.5511864423751831,287.3949890136719,286.25,286.50897216796875,284.5513610839844,286.5032958984375,297.38818359375,287.3506164550781,1.0,0.2372651100158691,1.0,1.0,0.0,1.0,-1.1052229404449463,1.1052216291427612,1.2954036492374144e-06,0.8366103768348694,0.0,0.6499999761581421,0.0,37.939090728759766,59.0,-784.9368896484375,-0.0,148.3390350341797,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.7422714829444885,0.15222829580307,0.1385056525468826,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6458771824836731,0.09861521422863,0.096542552113533,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.723382830619812,0.1397783905267715,0.0991240814328193,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.4999834895133972,0.050000000745058,0.0487761721014976,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.6821704506874084,0.1172954440116882,0.5368069410324097,287.0931701660156,286.3500061035156,286.62066650390625,284.6132507324219,286.61505126953125,297.32147216796875,287.0707702636719,1.0,0.2450863569974899,1.0,1.0,0.0,1.0,-1.1038179397583008,1.1038168668746948,1.083907591237221e-06,0.8361139893531799,0.0,0.6499999761581421,0.0,43.52197647094727,47.0,-442.8565673828125,-0.0,158.4330291748047,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.7422714829444885,0.15222829580307,0.1385056525468826,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6458771824836731,0.09861521422863,0.096542552113533,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.723382830619812,0.1397783905267715,0.0991240814328193,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.4999834895133972,0.050000000745058,0.0487761721014976,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.6821704506874084,0.1172954440116882,0.5368069410324097,287.0931701660156,286.3500061035156,286.62066650390625,284.6132507324219,286.61505126953125,297.32147216796875,287.0707702636719,1.0,0.2450863569974899,1.0,1.0,0.0,1.0,-1.1038179397583008,1.1038168668746948,1.083907591237221e-06,0.8361139893531799,0.0,0.6499999761581421,0.0,43.52197647094727,47.0,-442.8565673828125,-0.0,158.4330291748047,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.7327073812484741,0.151764690876007,0.1378451287746429,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.6263147592544556,0.0932798385620117,0.0909238830208778,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506225585937,0.7125181555747986,0.1384887397289276,0.0981125384569168,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.4938142299652099,0.050000000745058,0.0488798879086971,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.6684616208076477,0.1149885728955268,0.5259154438972473,286.9498596191406,286.45001220703125,286.7310791015625,284.6728515625,286.7254333496094,297.2890319824219,286.9396667480469,1.0,0.2454290390014648,1.0,1.0,0.0,1.0,-1.0821152925491333,1.0821142196655271,1.049128513841424e-06,0.8185420632362366,0.0,0.6499999761581421,0.0,45.85492706298828,35.0,-218.3218688964844,-0.0,156.68678283691406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.7327073812484741,0.151764690876007,0.1378451287746429,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.6263147592544556,0.0932798385620117,0.0909238830208778,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506225585937,0.7125181555747986,0.1384887397289276,0.0981125384569168,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.4938142299652099,0.050000000745058,0.0488798879086971,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.6684616208076477,0.1149885728955268,0.5259154438972473,286.9498596191406,286.45001220703125,286.7310791015625,284.6728515625,286.7254333496094,297.2890319824219,286.9396667480469,1.0,0.2454290390014648,1.0,1.0,0.0,1.0,-1.0821152925491333,1.0821142196655271,1.049128513841424e-06,0.8185420632362366,0.0,0.6499999761581421,0.0,45.85492706298828,35.0,-218.3218688964844,-0.0,156.68678283691406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.73416668176651,0.1519811451435089,0.1379001140594482,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.6233153343200684,0.0915589109063148,0.0890054032206535,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.7132136821746826,0.1381705105304718,0.0978070199489593,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217529296875,0.4948125183582306,0.050000000745058,0.0488624647259712,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.6679436564445496,0.1141390055418014,0.5215853452682495,286.9147033691406,286.45001220703125,286.7857666015625,284.7017517089844,286.78009033203125,297.27752685546875,286.908935546875,1.0,0.2436735033988952,1.0,1.0,0.0,1.0,-1.074292540550232,1.074291467666626,1.0367693903390318e-06,0.8122015595436096,0.0,0.6499999761581421,0.0,45.30940246582031,35.0,-140.8920135498047,-0.0,153.52398681640625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.7387861609458923,0.1524201780557632,0.1381449699401855,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6236704587936401,0.0902771949768066,0.0875346362590789,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.7170387506484985,0.1380182802677154,0.0976043567061424,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.4978844821453094,0.050000000745058,0.0488104484975338,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.6706120371818542,0.1134587824344635,0.5179046392440796,286.8973999023437,286.54998779296875,286.8400573730469,284.73004150390625,286.8344116210937,297.2700500488281,286.895263671875,1.0,0.2408972680568695,1.0,1.0,0.0,1.0,-1.06809663772583,1.068095564842224,1.0270472330375924e-06,0.8071780204772949,0.0,0.6499999761581421,0.0,43.910194396972656,25.0,-80.00182342529297,-0.0,149.28781127929688,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.7553290128707886,0.1538080871105194,0.1390829980373382,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.6314521431922913,0.0886055678129196,0.0855146497488021,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.7308902144432068,0.1380917280912399,0.0974472910165786,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5088011026382446,0.050000000745058,0.0486468933522701,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.6830577254295349,0.1125102490186691,0.512253999710083,286.90203857421875,286.6499938964844,286.9474792480469,284.7847595214844,286.9418640136719,297.2633972167969,286.9051818847656,1.0,0.2336776852607727,1.0,1.0,0.0,1.0,-1.0596288442611694,1.059627890586853,1.013853420772648e-06,0.8003076910972595,0.0,0.6499999761581421,0.0,39.65734100341797,25.0,6.238964557647705,-0.0,139.3493194580078,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.7553290128707886,0.1538080871105194,0.1390829980373382,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.6314521431922913,0.0886055678129196,0.0855146497488021,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.7308902144432068,0.1380917280912399,0.0974472910165786,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5088011026382446,0.050000000745058,0.0486468933522701,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.6830577254295349,0.1125102490186691,0.512253999710083,286.90203857421875,286.6499938964844,286.9474792480469,284.7847595214844,286.9418640136719,297.2633972167969,286.9051818847656,1.0,0.2336776852607727,1.0,1.0,0.0,1.0,-1.0596288442611694,1.059627890586853,1.013853420772648e-06,0.8003076910972595,0.0,0.6499999761581421,0.0,39.65734100341797,25.0,6.238964557647705,-0.0,139.3493194580078,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7729806900024414,0.1557137221097946,0.1405579149723053,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.6406288146972656,0.0877056345343589,0.0843716561794281,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.7447991371154785,0.1385342627763748,0.0975983813405036,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.5198783874511719,0.050000000745058,0.0485110022127628,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6959173083305359,0.1119894236326217,0.5088332295417786,286.9437255859375,286.75,287.0531616210937,284.8368225097656,287.047607421875,297.2641906738281,286.95025634765625,1.0,0.2282789349555969,1.0,1.0,0.0,1.0,-1.0559382438659668,1.0559371709823608,1.0081297432407157e-06,0.7973023056983948,0.0,0.6499999761581421,0.0,36.16790008544922,25.0,59.460567474365234,-0.0,132.12547302246094,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7729806900024414,0.1557137221097946,0.1405579149723053,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.6406288146972656,0.0877056345343589,0.0843716561794281,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.7447991371154785,0.1385342627763748,0.0975983813405036,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.5198783874511719,0.050000000745058,0.0485110022127628,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6959173083305359,0.1119894236326217,0.5088332295417786,286.9437255859375,286.75,287.0531616210937,284.8368225097656,287.047607421875,297.2641906738281,286.95025634765625,1.0,0.2282789349555969,1.0,1.0,0.0,1.0,-1.0559382438659668,1.0559371709823608,1.0081297432407157e-06,0.7973023056983948,0.0,0.6499999761581421,0.0,36.16790008544922,25.0,59.460567474365234,-0.0,132.12547302246094,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.7902730107307434,0.1580049693584442,0.1424292474985122,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6499248743057251,0.087251104414463,0.0837451741099357,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.7581720352172852,0.1392176151275634,0.0979596525430679,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.5302455425262451,0.050000000745058,0.0484046265482902,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.7078472971916199,0.1117649227380752,0.5070226192474365,287.0089111328125,286.8500061035156,287.15692138671875,284.8861999511719,287.1514892578125,297.2694702148437,287.0174865722656,1.0,0.2241904288530349,1.0,1.0,0.0,1.0,-1.055564045906067,1.055562973022461,1.0075435739054228e-06,0.7969878315925598,0.0,0.6499999761581421,0.0,33.46942138671875,25.0,91.8330535888672,-0.0,127.18521118164062,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.7902730107307434,0.1580049693584442,0.1424292474985122,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6499248743057251,0.087251104414463,0.0837451741099357,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.7581720352172852,0.1392176151275634,0.0979596525430679,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.5302455425262451,0.050000000745058,0.0484046265482902,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.7078472971916199,0.1117649227380752,0.5070226192474365,287.0089111328125,286.8500061035156,287.15692138671875,284.8861999511719,287.1514892578125,297.2694702148437,287.0174865722656,1.0,0.2241904288530349,1.0,1.0,0.0,1.0,-1.055564045906067,1.055562973022461,1.0075435739054228e-06,0.7969878315925598,0.0,0.6499999761581421,0.0,33.46942138671875,25.0,91.8330535888672,-0.0,127.18521118164062,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8071064949035645,0.1607001423835754,0.1446731239557266,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.6592016816139221,0.0870644673705101,0.0834260955452919,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.7711291909217834,0.1400608867406845,0.0984595939517021,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.539919376373291,0.050000000745058,0.0483188778162002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.7184081673622131,0.1117413491010665,0.5063025951385498,287.088134765625,286.95001220703125,287.2586669921875,284.9327087402344,287.2533569335937,297.27862548828125,287.09796142578125,1.0,0.221141368150711,1.0,1.0,0.0,1.0,-1.0575065612792969,1.057505488395691,1.010538539958361e-06,0.7985504865646362,0.0,0.6499999761581421,0.0,31.323373794555664,25.0,111.24243927001952,-0.0,123.8057098388672,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8071064949035645,0.1607001423835754,0.1446731239557266,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.6592016816139221,0.0870644673705101,0.0834260955452919,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.7711291909217834,0.1400608867406845,0.0984595939517021,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.539919376373291,0.050000000745058,0.0483188778162002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.7184081673622131,0.1117413491010665,0.5063025951385498,287.088134765625,286.95001220703125,287.2586669921875,284.9327087402344,287.2533569335937,297.27862548828125,287.09796142578125,1.0,0.221141368150711,1.0,1.0,0.0,1.0,-1.0575065612792969,1.057505488395691,1.010538539958361e-06,0.7985504865646362,0.0,0.6499999761581421,0.0,31.323373794555664,25.0,111.24243927001952,-0.0,123.8057098388672,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8149192333221436,0.1621756255626678,0.1459287106990814,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.6637231707572937,0.0870428010821342,0.083349123597145,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.7773459553718567,0.1405269354581833,0.0987489148974418,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12164306640625,0.5444192886352539,0.050000000745058,0.0482825338840484,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.7231047749519348,0.1117873340845108,0.5062580108642578,287.1312255859375,286.95001220703125,287.3087158203125,284.95489501953125,287.303466796875,297.2843017578125,287.14141845703125,1.0,0.2199514955282211,1.0,1.0,0.0,1.0,-1.0591710805892944,1.0591700077056885,1.0131124099643785e-06,0.7998936772346497,0.0,0.6499999761581421,0.0,30.4248104095459,25.0,117.5185317993164,-0.0,122.59413146972656,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.8222850561141968,0.163711130619049,0.1472471505403518,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719665527344,0.6681464910507202,0.0870545655488967,0.0833108201622963,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751708984375,0.7833786606788635,0.1410137563943863,0.0990569740533828,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16583251953125,0.5487054586410522,0.050000000745058,0.0482496991753578,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.173828125,0.7275491952896118,0.1118614301085472,0.5063684582710266,287.1757202148437,287.04998779296875,287.3581848144531,284.976318359375,287.3529968261719,297.290283203125,287.1861877441406,1.0,0.21893972158432,1.0,1.0,0.0,1.0,-1.061170220375061,1.061169147491455,1.0162102626054548e-06,0.8015080094337463,0.0,0.6499999761581421,0.0,29.619558334350582,25.0,122.23992919921876,-0.0,121.62815856933594,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.8335451483726501,0.1662787646055221,0.1494685709476471,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.6749493479728699,0.0871306657791137,0.0833157747983932,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484130859375,0.7925733327865601,0.1418279111385345,0.0995819121599197,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.5550832748413086,0.050000000745058,0.0482036955654621,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.7342303395271301,0.1120304018259048,0.5068192481994629,287.2489929199219,287.04998779296875,287.4361267089844,285.009033203125,287.4310607910156,297.2981872558594,287.2597045898437,1.0,0.2176530808210373,1.0,1.0,0.0,1.0,-1.0649579763412476,1.0649570226669312,1.0220975354968689e-06,0.8045679330825806,0.0,0.6499999761581421,0.0,28.50427627563477,25.0,127.21698760986328,-0.0,120.53048706054688,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
