time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.8363112211227417,0.1669387966394424,0.1500419676303863,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.6766021251678467,0.0871584191918373,0.0833270400762558,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.7947924137115479,0.1420367062091827,0.0997179523110389,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.5565972924232483,0.050000000745058,0.0481932274997234,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.7358413934707642,0.1120812222361564,0.5069765448570251,287.2675476074219,287.1499938964844,287.4553527832031,285.01690673828125,287.4503173828125,297.29949951171875,287.2783203125,1.0,0.2173848301172256,1.0,1.0,0.0,1.0,-1.065999150276184,1.0659981966018677,1.023719846671156e-06,0.8054091930389404,0.0,0.6499999761581421,0.0,28.252944946289062,25.0,128.08535766601562,-0.0,120.32733154296876,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.8498926758766174,0.1703538745641708,0.1530207991600036,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.6844577193260193,0.0873472988605499,0.0834405124187469,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36065673828125,0.8052663207054138,0.1431098282337188,0.1004249230027198,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507080078125,0.5635861754417419,0.050000000745058,0.0481469444930553,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.7435010671615601,0.1123848557472229,0.5080297589302063,287.3612060546875,287.25,287.54998779296875,285.05438232421875,287.5451354980469,297.3061218261719,287.3720092773437,1.0,0.2163616418838501,1.0,1.0,0.0,1.0,-1.0717675685882568,1.0717664957046509,1.0327383961339365e-06,0.8100700974464417,0.0,0.6499999761581421,0.0,27.15696907043457,25.0,130.48995971679688,-0.0,119.73339080810548,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.8498926758766174,0.1703538745641708,0.1530207991600036,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.6844577193260193,0.0873472988605499,0.0834405124187469,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36065673828125,0.8052663207054138,0.1431098282337188,0.1004249230027198,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507080078125,0.5635861754417419,0.050000000745058,0.0481469444930553,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.7435010671615601,0.1123848557472229,0.5080297589302063,287.3612060546875,287.25,287.54998779296875,285.05438232421875,287.5451354980469,297.3061218261719,287.3720092773437,1.0,0.2163616418838501,1.0,1.0,0.0,1.0,-1.0717675685882568,1.0717664957046509,1.0327383961339365e-06,0.8100700974464417,0.0,0.6499999761581421,0.0,27.15696907043457,25.0,130.48995971679688,-0.0,119.73339080810548,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.8632335662841797,0.1739343404769897,0.1561592817306518,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.691708505153656,0.0876004174351692,0.0836269259452819,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8145334124565125,0.1442177146673202,0.1011644154787063,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.5697541832923889,0.050000000745058,0.0481085926294326,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.7506386637687683,0.1127497926354408,0.5094193816184998,287.45526123046875,287.3500061035156,287.6433410644531,285.0887756347656,287.63848876953125,297.3133239746094,287.4660339355469,1.0,0.2157605290412902,1.0,1.0,0.0,1.0,-1.0782676935195925,1.0782666206359863,1.0429623671370791e-06,0.8153213262557983,0.0,0.6499999761581421,0.0,26.2719955444336,25.0,131.0727996826172,-0.0,119.69503784179688,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.8632335662841797,0.1739343404769897,0.1561592817306518,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.691708505153656,0.0876004174351692,0.0836269259452819,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8145334124565125,0.1442177146673202,0.1011644154787063,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.5697541832923889,0.050000000745058,0.0481085926294326,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.7506386637687683,0.1127497926354408,0.5094193816184998,287.45526123046875,287.3500061035156,287.6433410644531,285.0887756347656,287.63848876953125,297.3133239746094,287.4660339355469,1.0,0.2157605290412902,1.0,1.0,0.0,1.0,-1.0782676935195925,1.0782666206359863,1.0429623671370791e-06,0.8153213262557983,0.0,0.6499999761581421,0.0,26.2719955444336,25.0,131.0727996826172,-0.0,119.69503784179688,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499572753906,0.8763050436973572,0.1776640713214874,0.159441202878952,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.6983627676963806,0.0879043415188789,0.0838707908987999,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.8226650953292847,0.1453498899936676,0.1019272431731224,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.5751740336418152,0.050000000745058,0.0480765961110591,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.757286787033081,0.1131620332598686,0.5110654830932617,287.5495300292969,287.45001220703125,287.7366638183594,285.120361328125,287.7318725585937,297.3207702636719,287.5602722167969,1.0,0.2155026197433471,1.0,1.0,0.0,1.0,-1.0853523015975952,1.0853512287139893,1.054178596859856e-06,0.8210414052009583,0.0,0.6499999761581421,0.0,25.556196212768555,25.0,131.3001251220703,-0.0,120.10804748535156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499572753906,0.8763050436973572,0.1776640713214874,0.159441202878952,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.6983627676963806,0.0879043415188789,0.0838707908987999,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.8226650953292847,0.1453498899936676,0.1019272431731224,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.5751740336418152,0.050000000745058,0.0480765961110591,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.757286787033081,0.1131620332598686,0.5110654830932617,287.5495300292969,287.45001220703125,287.7366638183594,285.120361328125,287.7318725585937,297.3207702636719,287.5602722167969,1.0,0.2155026197433471,1.0,1.0,0.0,1.0,-1.0853523015975952,1.0853512287139893,1.054178596859856e-06,0.8210414052009583,0.0,0.6499999761581421,0.0,25.556196212768555,25.0,131.3001251220703,-0.0,120.10804748535156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8827037811279297,0.1795841753482818,0.1611343175172805,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.7014657258987427,0.0880733355879783,0.0840116217732429,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.8264195322990417,0.1459234654903412,0.1023157462477684,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.5776168704032898,0.050000000745058,0.0480626486241817,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5947265625,0.7604243159294128,0.1133838891983032,0.5119722485542297,287.5967712402344,287.45001220703125,287.7833251953125,285.1351318359375,287.7785339355469,297.3245544433594,287.60748291015625,1.0,0.2154867947101593,1.0,1.0,0.0,1.0,-1.089091420173645,1.089090347290039,1.0601286248856925e-06,0.8240585923194885,0.0,0.6499999761581421,0.0,25.25308990478516,25.0,131.3650360107422,-0.0,120.46493530273438,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.8890305757522583,0.1815360784530639,0.162857249379158,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.7044550776481628,0.0882515832781791,0.0841625109314918,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.8300393223762512,0.1465010046958923,0.1027078852057457,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6333312988281,0.5799241662025452,0.050000000745058,0.0480497330427169,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419677734375,0.7634715437889099,0.1136141717433929,0.5129231810569763,287.64404296875,287.54998779296875,287.8299865722656,285.1492919921875,287.8252258300781,297.3283996582031,287.6546936035156,1.0,0.2155295461416244,1.0,1.0,0.0,1.0,-1.0929369926452637,1.0929359197616575,1.0662701015462517e-06,0.8271602988243103,0.0,0.6499999761581421,0.0,24.97759056091309,25.0,131.41281127929688,-0.0,120.90077209472656,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.9014159440994264,0.1855402588844299,0.1663961559534073,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345886230469,0.7100803852081299,0.088635928928852,0.0844941288232803,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.8369250893592834,0.1476679891347885,0.1035027205944061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.5841437578201294,0.050000000745058,0.0480267107486724,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.7692872881889343,0.1141000017523765,0.5149548649787903,287.7386474609375,287.6499938964844,287.92333984375,285.1757202148437,287.9186096191406,297.33612060546875,287.7492370605469,1.0,0.21578049659729,1.0,1.0,0.0,1.0,-1.1009474992752075,1.1009464263916016,1.079136040971207e-06,0.8336187601089478,0.0,0.6499999761581421,0.0,24.502731323242188,25.0,131.47669982910156,-0.0,122.00032043457033,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.9014159440994264,0.1855402588844299,0.1663961559534073,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345886230469,0.7100803852081299,0.088635928928852,0.0844941288232803,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.8369250893592834,0.1476679891347885,0.1035027205944061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.5841437578201294,0.050000000745058,0.0480267107486724,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.7692872881889343,0.1141000017523765,0.5149548649787903,287.7386474609375,287.6499938964844,287.92333984375,285.1757202148437,287.9186096191406,297.33612060546875,287.7492370605469,1.0,0.21578049659729,1.0,1.0,0.0,1.0,-1.1009474992752075,1.1009464263916016,1.079136040971207e-06,0.8336187601089478,0.0,0.6499999761581421,0.0,24.502731323242188,25.0,131.47669982910156,-0.0,122.00032043457033,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.914197027683258,0.1897532343864441,0.1701017767190933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.7151557803153992,0.089060753583908,0.0848662927746772,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.8434732556343079,0.1488548368215561,0.104312740266323,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.822509765625,0.5879290699958801,0.050000000745058,0.0480066835880279,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7748048901557922,0.1146199479699134,0.5171546936035156,287.83331298828125,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.3443908691406,287.8438415527344,1.0,0.216229110956192,1.0,1.0,0.0,1.0,-1.1094305515289309,1.1094294786453247,1.092869865715329e-06,0.8404557108879089,0.0,0.6499999761581421,0.0,24.110855102539062,25.0,131.5225830078125,-0.0,123.386474609375,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.914197027683258,0.1897532343864441,0.1701017767190933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292541503906,0.7151557803153992,0.089060753583908,0.0848662927746772,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.8434732556343079,0.1488548368215561,0.104312740266323,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.822509765625,0.5879290699958801,0.050000000745058,0.0480066835880279,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7748048901557922,0.1146199479699134,0.5171546936035156,287.83331298828125,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.3443908691406,287.8438415527344,1.0,0.216229110956192,1.0,1.0,0.0,1.0,-1.1094305515289309,1.1094294786453247,1.092869865715329e-06,0.8404557108879089,0.0,0.6499999761581421,0.0,24.110855102539062,25.0,131.5225830078125,-0.0,123.386474609375,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.928005874156952,0.1942191421985626,0.1740311384201049,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9239807128906,0.7199375629425049,0.089526318013668,0.0852778330445289,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.8499285578727722,0.1500642448663711,0.1051392555236816,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.91717529296875,0.5914780497550964,0.050000000745058,0.047988411039114,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259338378906,0.7802207469940186,0.1151726245880127,0.5195068717002869,287.92803955078125,287.8500061035156,288.1099853515625,285.2218017578125,288.1053466796875,297.3533935546875,287.9384765625,1.0,0.2168335616588592,1.0,1.0,0.0,1.0,-1.118433952331543,1.118432879447937,1.1075652537329006e-06,0.8477036952972412,0.0,0.6499999761581421,0.0,23.77127265930176,25.0,131.56915283203125,-0.0,125.02045440673828,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.928005874156952,0.1942191421985626,0.1740311384201049,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9239807128906,0.7199375629425049,0.089526318013668,0.0852778330445289,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.8499285578727722,0.1500642448663711,0.1051392555236816,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.91717529296875,0.5914780497550964,0.050000000745058,0.047988411039114,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259338378906,0.7802207469940186,0.1151726245880127,0.5195068717002869,287.92803955078125,287.8500061035156,288.1099853515625,285.2218017578125,288.1053466796875,297.3533935546875,287.9384765625,1.0,0.2168335616588592,1.0,1.0,0.0,1.0,-1.118433952331543,1.118432879447937,1.1075652537329006e-06,0.8477036952972412,0.0,0.6499999761581421,0.0,23.77127265930176,25.0,131.56915283203125,-0.0,125.02045440673828,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.9418832659721376,0.1988620609045028,0.1781433373689651,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0187683105469,0.7245506644248962,0.090042307972908,0.0857367739081382,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.8563076853752136,0.1512946039438247,0.1059821993112564,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01190185546875,0.5948076248168945,0.050000000745058,0.0479716844856739,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.7855430245399475,0.1157601103186607,0.5220238566398621,288.0227966308594,287.95001220703125,288.2033386230469,285.2417907714844,288.1986999511719,297.3616943359375,288.0331726074219,1.0,0.2175819724798202,1.0,1.0,0.0,1.0,-1.1279332637786863,1.1279321908950806,1.1231937833144912e-06,0.8553290963172913,0.0,0.6499999761581421,0.0,23.47831916809082,25.0,131.61862182617188,-0.0,126.89215850830078,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.9418832659721376,0.1988620609045028,0.1781433373689651,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0187683105469,0.7245506644248962,0.090042307972908,0.0857367739081382,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.8563076853752136,0.1512946039438247,0.1059821993112564,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01190185546875,0.5948076248168945,0.050000000745058,0.0479716844856739,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.7855430245399475,0.1157601103186607,0.5220238566398621,288.0227966308594,287.95001220703125,288.2033386230469,285.2417907714844,288.1986999511719,297.3616943359375,288.0331726074219,1.0,0.2175819724798202,1.0,1.0,0.0,1.0,-1.1279332637786863,1.1279321908950806,1.1231937833144912e-06,0.8553290963172913,0.0,0.6499999761581421,0.0,23.47831916809082,25.0,131.61862182617188,-0.0,126.89215850830078,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709533691406,0.9486189484596252,0.2012335956096649,0.1802477836608886,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0661926269531,0.7268191576004028,0.0903185009956359,0.0859846100211143,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697021484375,0.8594688773155212,0.1519170105457306,0.1064091920852661,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.596394956111908,0.050000000745058,0.0479638464748859,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.068115234375,0.7881679534912109,0.1160663291811943,0.5233416557312012,288.0702209472656,287.95001220703125,288.25,285.2510986328125,288.2453918457031,297.3658142089844,288.08056640625,1.0,0.2180039584636688,1.0,1.0,0.0,1.0,-1.1328414678573608,1.1328403949737549,1.1313168215565383e-06,0.8592577576637268,0.0,0.6499999761581421,0.0,23.34754943847656,25.0,131.6423797607422,-0.0,127.90885925292967,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.9551518559455872,0.2036348283290863,0.1823800057172775,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136169433594,0.7290735244750977,0.0906056836247444,0.0862434729933738,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171264648437,0.8626163005828857,0.1525441706180572,0.1068397089838981,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106689453125,0.5979372262954712,0.050000000745058,0.0479563102126121,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11553955078125,0.7907730937004089,0.1163804680109024,0.5246970057487488,288.1176452636719,288.04998779296875,288.2966613769531,285.2599792480469,288.2920837402344,297.3698425292969,288.1279296875,1.0,0.2184545993804931,1.0,1.0,0.0,1.0,-1.1378459930419922,1.137844800949097,1.1396336958569009e-06,0.8632564544677734,0.0,0.6499999761581421,0.0,23.225969314575195,25.0,131.6649169921875,-0.0,128.9756317138672,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019348144531,0.9660783410072328,0.2079273164272308,0.1861932724714279,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.7330368161201477,0.0911353901028633,0.0867230519652366,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006225585937,0.8681455850601196,0.1536591798067093,0.1076055914163589,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19012451171875,0.600566029548645,0.050000000745058,0.047943640500307,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990051269531,0.7953301072120667,0.1169511079788208,0.5271658897399902,288.2011108398437,288.04998779296875,288.3788146972656,285.274658203125,288.374267578125,297.3768615722656,288.2113342285156,1.0,0.2193087935447693,1.0,1.0,0.0,1.0,-1.146865963935852,1.146864891052246,1.1547158464964014e-06,0.8704509735107422,0.0,0.6499999761581421,0.0,23.030595779418945,25.0,131.70114135742188,-0.0,130.96417236328125,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.9675078988075256,0.2085189223289489,0.186719000339508,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20849609375,0.7335790991783142,0.0912099853157997,0.0867907404899597,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120056152344,0.8689001798629761,0.1538123488426208,0.1077108457684516,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.6009175777435303,0.050000000745058,0.0479419641196727,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2103881835937,0.7959500551223755,0.1170306131243705,0.5275104641914368,288.2125244140625,288.1499938964844,288.3900146484375,285.2765808105469,288.3854675292969,297.3778076171875,288.22271728515625,1.0,0.2194308489561081,1.0,1.0,0.0,1.0,-1.1481162309646606,1.1481150388717651,1.1568157560759571e-06,0.8714470267295837,0.0,0.6499999761581421,0.0,23.00556182861328,25.0,131.7057342529297,-0.0,131.24583435058594,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.978822946548462,0.2135147154331207,0.191159501671791,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.7381336092948914,0.0918562933802604,0.0873786956071853,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.8751945495605469,0.1551012396812439,0.1085967794060707,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.6037853360176086,0.050000000745058,0.0479284226894378,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.8011063933372498,0.1177106499671936,0.5304633975028992,288.3074035644531,288.25,288.4833374023437,285.291748046875,288.47882080078125,297.3855285644531,288.3175354003906,1.0,0.2205030471086502,1.0,1.0,0.0,1.0,-1.158743143081665,1.1587419509887695,1.174793283098552e-06,0.879946231842041,0.0,0.6499999761581421,0.0,22.81226921081543,25.0,131.7413787841797,-0.0,133.698974609375,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.978822946548462,0.2135147154331207,0.191159501671791,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.7381336092948914,0.0918562933802604,0.0873786956071853,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.8751945495605469,0.1551012396812439,0.1085967794060707,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.6037853360176086,0.050000000745058,0.0479284226894378,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.8011063933372498,0.1177106499671936,0.5304633975028992,288.3074035644531,288.25,288.4833374023437,285.291748046875,288.47882080078125,297.3855285644531,288.3175354003906,1.0,0.2205030471086502,1.0,1.0,0.0,1.0,-1.158743143081665,1.1587419509887695,1.174793283098552e-06,0.879946231842041,0.0,0.6499999761581421,0.0,22.81226921081543,25.0,131.7413787841797,-0.0,133.698974609375,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.9890687465667723,0.2186138927936554,0.195693239569664,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983764648437,0.7428033947944641,0.0925415158271789,0.0880042985081672,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.8815536499023438,0.1564113050699234,0.1094975695014,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912353515625,0.6065911650657654,0.050000000745058,0.0479154139757156,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.8062870502471924,0.1184184327721595,0.5335438251495361,288.40234375,288.3500061035156,288.57666015625,285.3056945800781,288.5722045898437,297.3929748535156,288.4123840332031,1.0,0.2216571122407913,1.0,1.0,0.0,1.0,-1.1696990728378296,1.169697880744934,1.1935524071304826e-06,0.8887490630149841,0.0,0.6499999761581421,0.0,22.639265060424805,25.0,131.77223205566406,-0.0,136.31988525390625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.9890687465667723,0.2186138927936554,0.195693239569664,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3983764648437,0.7428033947944641,0.0925415158271789,0.0880042985081672,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.8815536499023438,0.1564113050699234,0.1094975695014,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912353515625,0.6065911650657654,0.050000000745058,0.0479154139757156,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.8062870502471924,0.1184184327721595,0.5335438251495361,288.40234375,288.3500061035156,288.57666015625,285.3056945800781,288.5722045898437,297.3929748535156,288.4123840332031,1.0,0.2216571122407913,1.0,1.0,0.0,1.0,-1.1696990728378296,1.169697880744934,1.1935524071304826e-06,0.8887490630149841,0.0,0.6499999761581421,0.0,22.639265060424805,25.0,131.77223205566406,-0.0,136.31988525390625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.9965137243270874,0.2239406108856201,0.1998080760240554,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933776855469,0.7465434074401855,0.0932661443948745,0.0886722728610038,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.8866017460823059,0.1577437371015548,0.1104175746440887,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4861755371094,0.6083737015724182,0.050000000745058,0.0479072481393814,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.8101683855056763,0.1191544011235237,0.5367736220359802,288.497314453125,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.4008483886719,288.5072326660156,1.0,0.2228449136018753,1.0,1.0,0.0,1.0,-1.179519534111023,1.1795183420181274,1.2105210771551356e-06,0.896621823310852,0.0,0.6499999761581421,0.0,22.573740005493164,25.0,131.75982666015625,-0.0,138.98924255371094,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.9965137243270874,0.2239406108856201,0.1998080760240554,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933776855469,0.7465434074401855,0.0932661443948745,0.0886722728610038,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.8866017460823059,0.1577437371015548,0.1104175746440887,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4861755371094,0.6083737015724182,0.050000000745058,0.0479072481393814,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.8101683855056763,0.1191544011235237,0.5367736220359802,288.497314453125,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.4008483886719,288.5072326660156,1.0,0.2228449136018753,1.0,1.0,0.0,1.0,-1.179519534111023,1.1795183420181274,1.2105210771551356e-06,0.896621823310852,0.0,0.6499999761581421,0.0,22.573740005493164,25.0,131.75982666015625,-0.0,138.98924255371094,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.9925513863563538,0.2268957048654556,0.1980396956205368,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.745851457118988,0.0936408191919326,0.0890299156308174,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.544189453125,0.8857902884483337,0.1584158837795257,0.1108906120061874,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335388183594,0.6068902611732483,0.050000000745058,0.0479139611124992,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.8091636896133423,0.1195334419608116,0.538489043712616,288.544677734375,288.45001220703125,288.7166748046875,285.3247375488281,288.7122497558594,297.4061889648437,288.5545349121094,1.0,0.223361000418663,1.0,1.0,0.0,1.0,-1.1813654899597168,1.1813642978668213,1.2137704743508948e-06,0.8981537222862244,0.0,0.6499999761581421,0.0,22.77151679992676,25.0,131.61138916015625,-0.0,139.79119873046875,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.9877308011054992,0.2301999926567077,0.1961547285318374,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5879821777344,0.7447621822357178,0.0940244942903518,0.0893968567252159,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59136962890625,0.8844459056854248,0.1590930074453354,0.111367680132389,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.6050167083740234,0.050000000745058,0.0479225516319274,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5897521972656,0.8076930642127991,0.1199252232909202,0.5402562022209167,288.59185791015625,288.54998779296875,288.7633361816406,285.3306884765625,288.7589111328125,297.4136962890625,288.6016540527344,1.0,0.2238174229860305,1.0,1.0,0.0,1.0,-1.182241678237915,1.1822404861450195,1.2152449926361442e-06,0.8987947106361389,0.0,0.6499999761581421,0.0,23.00058937072754,25.0,131.3669891357422,-0.0,140.4959259033203,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.9848682880401612,0.2373906373977661,0.1947410553693771,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820983886719,0.7459849715232849,0.0948296934366226,0.0901491567492485,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8860755562782288,0.1604734361171722,0.1123269125819206,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748352050781,0.604329526424408,0.050000000745058,0.0479257032275199,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.8086734414100647,0.1207667291164398,0.5439565181732178,288.6859130859375,288.6499938964844,288.8566589355469,285.3421325683594,288.8522644042969,297.4325866699219,288.6957092285156,1.0,0.2246972173452377,1.0,1.0,0.0,1.0,-1.1872777938842771,1.1872766017913818,1.2238166391398408e-06,0.9025681614875792,0.0,0.6499999761581421,0.0,23.148557662963867,25.0,131.07147216796875,-0.0,142.17312622070312,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.9848682880401612,0.2373906373977661,0.1947410553693771,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820983886719,0.7459849715232849,0.0948296934366226,0.0901491567492485,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8860755562782288,0.1604734361171722,0.1123269125819206,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748352050781,0.604329526424408,0.050000000745058,0.0479257032275199,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.8086734414100647,0.1207667291164398,0.5439565181732178,288.6859130859375,288.6499938964844,288.8566589355469,285.3421325683594,288.8522644042969,297.4325866699219,288.6957092285156,1.0,0.2246972173452377,1.0,1.0,0.0,1.0,-1.1872777938842771,1.1872766017913818,1.2238166391398408e-06,0.9025681614875792,0.0,0.6499999761581421,0.0,23.148557662963867,25.0,131.07147216796875,-0.0,142.17312622070312,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809753417969,0.9846712350845336,0.24473537504673,0.1943253129720688,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763977050781,0.7484095692634583,0.0956839844584465,0.0909441784024238,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7797546386719,0.8891529440879822,0.1618890762329101,0.113307699561119,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7690734863281,0.6046373248100281,0.050000000745058,0.0479242354631423,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.8110033273696899,0.121671125292778,0.5479410290718079,288.7801818847656,288.75,288.95001220703125,285.3531494140625,288.94561767578125,297.4507751464844,288.7899169921875,1.0,0.2255731523036956,1.0,1.0,0.0,1.0,-1.1934529542922974,1.193451762199402,1.2344983133516507e-06,0.9073376655578612,0.0,0.6499999761581421,0.0,23.19814109802246,28.0,131.06163024902344,-0.0,144.04226684570312,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809753417969,0.9846712350845336,0.24473537504673,0.1943253129720688,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763977050781,0.7484095692634583,0.0956839844584465,0.0909441784024238,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7797546386719,0.8891529440879822,0.1618890762329101,0.113307699561119,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7690734863281,0.6046373248100281,0.050000000745058,0.0479242354631423,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.8110033273696899,0.121671125292778,0.5479410290718079,288.7801818847656,288.75,288.95001220703125,285.3531494140625,288.94561767578125,297.4507751464844,288.7899169921875,1.0,0.2255731523036956,1.0,1.0,0.0,1.0,-1.1934529542922974,1.193451762199402,1.2344983133516507e-06,0.9073376655578612,0.0,0.6499999761581421,0.0,23.19814109802246,28.0,131.06163024902344,-0.0,144.04226684570312,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
