time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.9860517382621764,0.2520034611225128,0.1973049193620681,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87078857421875,0.7482019662857056,0.0965922400355339,0.0918000191450119,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.87408447265625,0.8887528777122498,0.163344070315361,0.1143233701586723,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.6024268269538879,0.050000000745058,0.0479344725608825,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724975585937,0.8103494048118591,0.1226254925131797,0.5522176027297974,288.87451171875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390014648437,297.4667053222656,288.8842468261719,1.0,0.2277411222457885,1.0,1.0,0.0,1.0,-1.2044192552566528,1.204418063163757,1.2537111615529284e-06,0.9159181714057922,0.0,0.6499999761581421,0.0,23.61431312561035,31.0,131.21971130371094,-0.0,148.02467346191406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.9860517382621764,0.2520034611225128,0.1973049193620681,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87078857421875,0.7482019662857056,0.0965922400355339,0.0918000191450119,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.87408447265625,0.8887528777122498,0.163344070315361,0.1143233701586723,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.6024268269538879,0.050000000745058,0.0479344725608825,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724975585937,0.8103494048118591,0.1226254925131797,0.5522176027297974,288.87451171875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390014648437,297.4667053222656,288.8842468261719,1.0,0.2277411222457885,1.0,1.0,0.0,1.0,-1.2044192552566528,1.204418063163757,1.2537111615529284e-06,0.9159181714057922,0.0,0.6499999761581421,0.0,23.61431312561035,31.0,131.21971130371094,-0.0,148.02467346191406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.9887331128120422,0.2587135434150696,0.2036202549934387,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656066894531,0.745435893535614,0.09755390137434,0.0927191972732544,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.8849652409553528,0.1648357808589935,0.1153744608163833,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95806884765625,0.5977151989936829,0.050000000745058,0.0479568466544151,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.8066975474357605,0.1236022561788559,0.5566899180412292,288.9693603515625,288.95001220703125,289.1366577148437,285.3748474121094,289.13238525390625,297.4765014648437,288.97900390625,1.0,0.2309793084859848,1.0,1.0,0.0,1.0,-1.2197575569152832,1.219756245613098,1.28112753827736e-06,0.9281728863716124,0.0,0.6499999761581421,0.0,24.40774345397949,34.0,131.606201171875,-0.0,154.14266967773438,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.9887331128120422,0.2587135434150696,0.2036202549934387,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656066894531,0.745435893535614,0.09755390137434,0.0927191972732544,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.8849652409553528,0.1648357808589935,0.1153744608163833,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95806884765625,0.5977151989936829,0.050000000745058,0.0479568466544151,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.8066975474357605,0.1236022561788559,0.5566899180412292,288.9693603515625,288.95001220703125,289.1366577148437,285.3748474121094,289.13238525390625,297.4765014648437,288.97900390625,1.0,0.2309793084859848,1.0,1.0,0.0,1.0,-1.2197575569152832,1.219756245613098,1.28112753827736e-06,0.9281728863716124,0.0,0.6499999761581421,0.0,24.40774345397949,34.0,131.606201171875,-0.0,154.14266967773438,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.9903582334518432,0.2618184983730316,0.2078714221715927,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0132141113281,0.743245542049408,0.0980557650327682,0.0932030528783798,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8819848895072937,0.1655951142311096,0.1159128248691558,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.5945202112197876,0.050000000745058,0.0479724444448947,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.014892578125,0.8038200736045837,0.1240903884172439,0.5589559078216553,289.0169372558594,288.92333984375,289.1833190917969,285.3803405761719,289.1790771484375,297.4788818359375,289.02655029296875,1.0,0.2329666018486023,1.0,1.0,0.0,1.0,-1.2288252115249634,1.2288239002227783,1.2975549452676205e-06,0.9354575276374816,0.0,0.6499999761581421,0.0,24.93906784057617,34.0,131.81991577148438,-0.0,157.9552764892578,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655822753906,0.9920241832733154,0.2647792994976043,0.2126647979021072,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608825683594,0.7406712174415588,0.0985700115561485,0.0937011465430259,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06414794921875,0.8784787058830261,0.1663620620965957,0.1164584383368492,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0532531738281,0.5908913016319275,0.050000000745058,0.0479905977845191,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06256103515625,0.800428032875061,0.1245758980512619,0.561225950717926,289.06463623046875,288.9844055175781,289.2300109863281,285.3859558105469,289.2257995605469,297.4798889160156,289.0741882324219,1.0,0.2351451218128204,1.0,1.0,0.0,1.0,-1.2385778427124023,1.2385765314102173,1.3154298130757525e-06,0.9433522820472716,0.0,0.6499999761581421,0.0,25.547794342041016,37.0,132.03173828125,-0.0,162.1913604736328,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532897949219,0.994968831539154,0.2698351740837097,0.2227186113595962,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.7350649237632751,0.099546730518341,0.0946534946560859,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517639160156,0.8708356618881226,0.1677881628274917,0.1174780651926994,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.5831729769706726,0.050000000745058,0.048030886799097,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1501770019531,0.792992115020752,0.1254549175500869,0.5653778314590454,289.1522521972656,288.91424560546875,289.3155517578125,285.3965148925781,289.3114013671875,297.4784240722656,289.1617126464844,1.0,0.2396058142185211,1.0,1.0,0.0,1.0,-1.2580442428588867,1.258042812347412,1.3515605132852215e-06,0.9590699672698976,0.0,0.6499999761581421,0.0,26.868555068969727,37.0,132.38999938964844,-0.0,171.0543212890625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.9952197074890136,0.270271360874176,0.2237085849046707,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565246582031,0.7345013618469238,0.0996379628777504,0.094742864370346,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.8700681924819946,0.1679193079471588,0.1175721734762191,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487731933594,0.5824041366577148,0.050000000745058,0.0480350330471992,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.7922412753105164,0.1255340576171875,0.5657542943954468,289.1602478027344,289.00439453125,289.3233337402344,285.39752197265625,289.3191833496094,297.47808837890625,289.169677734375,1.0,0.2400408536195755,1.0,1.0,0.0,1.0,-1.2599096298217771,1.2599081993103027,1.355047061224468e-06,0.96056467294693,0.0,0.6499999761581421,0.0,27.002410888671875,25.0,132.41966247558594,-0.0,171.93238830566406,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.9940549731254578,0.2766459882259369,0.2193201184272766,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.7404146790504456,0.1007407903671264,0.095760092139244,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8772349953651428,0.1694909483194351,0.1186532378196716,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2443542480469,0.5857994556427002,0.050000000745058,0.0480168014764785,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.7983640432357788,0.1264739483594894,0.5698878765106201,289.2557373046875,289.0206604003906,289.4166564941406,285.4097900390625,289.4125366210937,297.479736328125,289.2649230957031,1.0,0.2391816526651382,1.0,1.0,0.0,1.0,-1.262110948562622,1.2621095180511477,1.3591212564278976e-06,0.9622732996940612,0.0,0.6499999761581421,0.0,26.57464408874512,28.0,131.99998474121094,-0.0,171.71231079101562,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.9940549731254578,0.2766459882259369,0.2193201184272766,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.7404146790504456,0.1007407903671264,0.095760092139244,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8772349953651428,0.1694909483194351,0.1186532378196716,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2443542480469,0.5857994556427002,0.050000000745058,0.0480168014764785,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.7983640432357788,0.1264739483594894,0.5698878765106201,289.2557373046875,289.0206604003906,289.4166564941406,285.4097900390625,289.4125366210937,297.479736328125,289.2649230957031,1.0,0.2391816526651382,1.0,1.0,0.0,1.0,-1.262110948562622,1.2621095180511477,1.3591212564278976e-06,0.9622732996940612,0.0,0.6499999761581421,0.0,26.57464408874512,28.0,131.99998474121094,-0.0,171.71231079101562,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.9934513568878174,0.2848528623580932,0.2172278463840484,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.7447113394737244,0.1019142121076583,0.0968421623110771,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34930419921875,0.8821890950202942,0.1711150407791137,0.1197690889239311,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.587407112121582,0.050000000745058,0.0480083376169204,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.8024775981903076,0.1275082528591156,0.5743482112884521,289.3497314453125,289.033203125,289.510009765625,285.4230041503906,289.5058898925781,297.49578857421875,289.35894775390625,1.0,0.2399789541959762,1.0,1.0,0.0,1.0,-1.2675777673721311,1.2675764560699463,1.3689392517335364e-06,0.9661322832107544,0.0,0.6499999761581421,0.0,26.434795379638672,31.0,131.31724548339844,-0.0,173.1545867919922,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.9934513568878174,0.2848528623580932,0.2172278463840484,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.7447113394737244,0.1019142121076583,0.0968421623110771,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34930419921875,0.8821890950202942,0.1711150407791137,0.1197690889239311,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.587407112121582,0.050000000745058,0.0480083376169204,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.8024775981903076,0.1275082528591156,0.5743482112884521,289.3497314453125,289.033203125,289.510009765625,285.4230041503906,289.5058898925781,297.49578857421875,289.35894775390625,1.0,0.2399789541959762,1.0,1.0,0.0,1.0,-1.2675777673721311,1.2675764560699463,1.3689392517335364e-06,0.9661322832107544,0.0,0.6499999761581421,0.0,26.434795379638672,31.0,131.31724548339844,-0.0,173.1545867919922,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44512939453125,0.9940406680107116,0.2930334210395813,0.2192687690258026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44073486328125,0.7458832263946533,0.1031595319509506,0.0980105251073837,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4437866210937,0.8829964995384216,0.1727938950061798,0.1209365576505661,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43280029296875,0.5858386158943176,0.050000000745058,0.0480165034532547,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422302246094,0.8029271960258484,0.1286318600177765,0.5793406367301941,289.4442138671875,289.0419921875,289.60333251953125,285.4374084472656,289.5992431640625,297.51092529296875,289.453369140625,1.0,0.242046907544136,1.0,1.0,0.0,1.0,-1.2788313627243042,1.2788300514221191,1.3898348925067694e-06,0.9746853709220886,0.0,0.6499999761581421,0.0,26.80850601196289,34.0,131.35411071777344,-0.0,177.5952606201172,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44512939453125,0.9940406680107116,0.2930334210395813,0.2192687690258026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44073486328125,0.7458832263946533,0.1031595319509506,0.0980105251073837,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4437866210937,0.8829964995384216,0.1727938950061798,0.1209365576505661,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43280029296875,0.5858386158943176,0.050000000745058,0.0480165034532547,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422302246094,0.8029271960258484,0.1286318600177765,0.5793406367301941,289.4442138671875,289.0419921875,289.60333251953125,285.4374084472656,289.5992431640625,297.51092529296875,289.453369140625,1.0,0.242046907544136,1.0,1.0,0.0,1.0,-1.2788313627243042,1.2788300514221191,1.3898348925067694e-06,0.9746853709220886,0.0,0.6499999761581421,0.0,26.80850601196289,34.0,131.35411071777344,-0.0,177.5952606201172,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.49249267578125,0.9946516156196594,0.2970165014266968,0.2215032428503036,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48809814453125,0.7455479502677917,0.1038134843111038,0.0986281856894493,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4911499023437,0.8821752667427063,0.173656553030014,0.121539756655693,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801330566406,0.5841138362884521,0.050000000745058,0.0480256266891956,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895935058594,0.8020551800727844,0.1292144954204559,0.581970751285553,289.4915771484375,289.0,289.6499938964844,285.4451599121094,289.6459350585937,297.5170593261719,289.5007019042969,1.0,0.2435116618871688,1.0,1.0,0.0,1.0,-1.2861459255218506,1.2861446142196655,1.4036116908755505e-06,0.9803373217582704,0.0,0.6499999761581421,0.0,27.1507568359375,34.0,131.4632568359375,-0.0,180.73634338378903,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.9953953623771667,0.3009007573127746,0.2244175523519516,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.7446966767311096,0.1044870093464851,0.0992678850889206,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53857421875,0.8806648850440979,0.1745330244302749,0.1221552640199661,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52752685546875,0.581851601600647,0.050000000745058,0.0480377897620201,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370178222656,0.8005526065826416,0.1298050284385681,0.584658682346344,289.5390014648437,289.04705810546875,289.6966552734375,285.4532775878906,289.692626953125,297.5220031738281,289.548095703125,1.0,0.2452227026224136,1.0,1.0,0.0,1.0,-1.29439115524292,1.294389724731445,1.4193535662343493e-06,0.9868246912956238,0.0,0.6499999761581421,0.0,27.587242126464844,37.0,131.60467529296875,-0.0,184.4271545410156,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6271667480469,0.9969096183776855,0.3077495098114013,0.2312622666358947,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6227722167969,0.7419863343238831,0.1057686880230903,0.1004937589168548,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6257629394531,0.8763559460639954,0.1761714071035385,0.1233122572302818,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6146240234375,0.5764780640602112,0.1069040596485138,0.0480676032602787,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62420654296875,0.7963613867759705,0.1308983862400055,0.5896872282028198,289.6261901855469,288.9683532714844,289.7822265625,285.46929931640625,289.7782287597656,297.5281066894531,289.6351928710937,1.0,0.2489212453365326,1.0,1.0,0.0,1.0,-1.3115382194519043,1.3115367889404297,1.4527358871418985e-06,1.000614881515503,0.0,0.6499999761581421,0.0,28.61826705932617,37.0,131.89691162109375,-0.0,192.513916015625,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63494873046875,0.996261477470398,0.3083916902542114,0.2281508445739746,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.630615234375,0.7447594404220581,0.1058927252888679,0.1005916222929954,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6335754394531,0.8798298835754395,0.1763269156217575,0.1234067305922508,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6229248046875,0.6112032532691956,0.1070483401417732,0.0554805733263492,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6320495605469,0.7995190024375916,0.1310027092695236,0.5900692343711853,289.6340026855469,288.8739929199219,289.7900085449219,285.4708251953125,289.7860412597656,297.5279235839844,289.6429138183594,1.0,0.2493869364261627,1.0,1.0,0.0,1.0,-1.3173551559448242,1.3173537254333496,1.463794546907593e-06,1.0048717260360718,0.0,0.6499999761581421,0.0,28.353160858154297,57.0,131.84414672851562,-0.0,193.9276580810547,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.9979483485221864,0.3175228834152221,0.2371002435684204,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7282409667969,0.7407867908477783,0.1074244678020477,0.1020586639642715,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73126220703125,0.8736741542816162,0.1782209873199463,0.1247459352016449,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7352100610733032,0.1034825071692466,0.0996067076921463,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72967529296875,0.7935574054718018,0.1322339177131652,0.5958196520805359,289.7319030761719,288.7046813964844,289.8833312988281,285.4903259277344,289.87957763671875,297.56512451171875,289.7408447265625,1.0,0.2627269327640533,1.0,1.0,0.0,1.0,-1.3913480043411257,1.3913463354110718,1.6146103689607116e-06,1.0644409656524658,0.0,0.6499999761581421,0.0,30.620519638061523,60.0,134.5345458984375,-0.0,226.0938873291016,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.9979483485221864,0.3175228834152221,0.2371002435684204,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7282409667969,0.7407867908477783,0.1074244678020477,0.1020586639642715,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73126220703125,0.8736741542816162,0.1782209873199463,0.1247459352016449,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7352100610733032,0.1034825071692466,0.0996067076921463,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72967529296875,0.7935574054718018,0.1322339177131652,0.5958196520805359,289.7319030761719,288.7046813964844,289.8833312988281,285.4903259277344,289.87957763671875,297.56512451171875,289.7408447265625,1.0,0.2627269327640533,1.0,1.0,0.0,1.0,-1.3913480043411257,1.3913463354110718,1.6146103689607116e-06,1.0644409656524658,0.0,0.6499999761581421,0.0,30.620519638061523,60.0,134.5345458984375,-0.0,226.0938873291016,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.9990000128746032,0.3217973709106445,0.2678280472755432,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7187129259109497,0.108961671590805,0.1036768332123756,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296813964844,0.8449518084526062,0.1800898164510727,0.1261766850948333,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82623291015625,0.7018635272979736,0.1005408242344856,0.0966766476631164,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7660405039787292,0.1332412958145141,0.6014154553413391,289.83038330078125,288.5390625,289.9766540527344,285.5120544433594,289.9730224609375,297.5787048339844,289.8388977050781,1.0,0.2745728492736816,1.0,1.0,0.0,1.0,-1.4351056814193726,1.4351038932800293,1.7084181536120011e-06,1.0996503829956057,0.0,0.6499999761581421,0.0,35.6905403137207,48.0,135.00848388671875,-0.0,255.7118530273437,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.9990000128746032,0.3217973709106445,0.2678280472755432,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7187129259109497,0.108961671590805,0.1036768332123756,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296813964844,0.8449518084526062,0.1800898164510727,0.1261766850948333,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82623291015625,0.7018635272979736,0.1005408242344856,0.0966766476631164,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7660405039787292,0.1332412958145141,0.6014154553413391,289.83038330078125,288.5390625,289.9766540527344,285.5120544433594,289.9730224609375,297.5787048339844,289.8388977050781,1.0,0.2745728492736816,1.0,1.0,0.0,1.0,-1.4351056814193726,1.4351038932800293,1.7084181536120011e-06,1.0996503829956057,0.0,0.6499999761581421,0.0,35.6905403137207,48.0,135.00848388671875,-0.0,255.7118530273437,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.9990000128746032,0.3258937299251556,0.2793414890766144,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241943359375,0.7123574614524841,0.1105241179466247,0.1052215099334716,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.8366137146949768,0.1819487363100052,0.127528965473175,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234619140625,0.6872247457504272,0.0990510210394859,0.0950285568833351,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92547607421875,0.7572130560874939,0.134069561958313,0.6056286096572876,289.927734375,288.377197265625,290.07000732421875,285.5362854003906,290.06640625,297.5658264160156,289.9359130859375,1.0,0.2793570756912231,1.0,1.0,0.0,1.0,-1.4555057287216189,1.4555039405822754,1.7534657672513276e-06,1.1161829233169556,0.0,0.6499999761581421,0.0,37.92589569091797,36.0,134.2247314453125,-0.0,269.7775573730469,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.9990000128746032,0.3258937299251556,0.2793414890766144,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241943359375,0.7123574614524841,0.1105241179466247,0.1052215099334716,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.8366137146949768,0.1819487363100052,0.127528965473175,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234619140625,0.6872247457504272,0.0990510210394859,0.0950285568833351,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92547607421875,0.7572130560874939,0.134069561958313,0.6056286096572876,289.927734375,288.377197265625,290.07000732421875,285.5362854003906,290.06640625,297.5658264160156,289.9359130859375,1.0,0.2793570756912231,1.0,1.0,0.0,1.0,-1.4555057287216189,1.4555039405822754,1.7534657672513276e-06,1.1161829233169556,0.0,0.6499999761581421,0.0,37.92589569091797,36.0,134.2247314453125,-0.0,269.7775573730469,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.976806640625,0.9990000128746032,0.3288514018058777,0.2790605425834656,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97222900390625,0.7142695784568787,0.1113237142562866,0.1059690862894058,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.838210940361023,0.1828847080469131,0.1281781494617462,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.6862857937812805,0.0986773893237114,0.0945694223046302,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.7582034468650818,0.1344819068908691,0.6074423789978027,289.9757080078125,288.3380126953125,290.1166687011719,285.5494079589844,290.11309814453125,297.5636291503906,289.9837646484375,1.0,0.2795769870281219,1.0,1.0,0.0,1.0,-1.458475947380066,1.4584741592407229,1.7601036006453796e-06,1.1186047792434692,0.0,0.6499999761581421,0.0,37.93402862548828,36.0,133.5093231201172,-0.0,271.0677490234375,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243225097656,0.9990000128746032,0.332535058259964,0.2753652930259704,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.7189589738845825,0.1121397614479065,0.1067090034484863,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.8430635929107666,0.1838306635618209,0.1288167387247085,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189514160156,0.6887854933738708,0.0984732583165168,0.0942740589380264,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.7622781991958618,0.1349235773086547,0.6092396974563599,290.0232849121094,288.21905517578125,290.163330078125,285.5632629394531,290.1597595214844,297.5665283203125,290.03125,1.0,0.2785348892211914,1.0,1.0,0.0,1.0,-1.4575016498565674,1.457499861717224,1.7579660607225378e-06,1.1178510189056396,0.0,0.6499999761581421,0.0,37.31007385253906,25.0,132.75572204589844,-0.0,269.1019897460937,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.9990000128746032,0.341975599527359,0.2601306438446045,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.7348341345787048,0.1138289794325828,0.1081925928592681,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.8613753318786621,0.1857652217149734,0.1300855875015258,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131286621094,0.7020759582519531,0.0984086915850639,0.0940092056989669,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.7785736918449402,0.1359398663043975,0.613131582736969,290.11737060546875,288.0646667480469,290.25665283203125,285.59326171875,290.2530822753906,297.587890625,290.1252746582031,1.0,0.2737292349338531,1.0,1.0,0.0,1.0,-1.4468728303909302,1.4468711614608765,1.7344690377285588e-06,1.109344482421875,0.0,0.6499999761581421,0.0,34.715423583984375,28.0,131.27886962890625,-0.0,258.2016906738281,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.9990000128746032,0.341975599527359,0.2601306438446045,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.7348341345787048,0.1138289794325828,0.1081925928592681,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.8613753318786621,0.1857652217149734,0.1300855875015258,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131286621094,0.7020759582519531,0.0984086915850639,0.0940092056989669,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.7785736918449402,0.1359398663043975,0.613131582736969,290.11737060546875,288.0646667480469,290.25665283203125,285.59326171875,290.2530822753906,297.587890625,290.1252746582031,1.0,0.2737292349338531,1.0,1.0,0.0,1.0,-1.4468728303909302,1.4468711614608765,1.7344690377285588e-06,1.109344482421875,0.0,0.6499999761581421,0.0,34.715423583984375,28.0,131.27886962890625,-0.0,258.2016906738281,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.9990000128746032,0.3531878292560577,0.2486092895269394,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073669433594,0.7481926083564758,0.1156222447752952,0.1097968518733978,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.8768271803855896,0.1877866089344024,0.1314309984445572,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.7129209637641907,0.0986885875463485,0.0941353589296341,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.792251706123352,0.1371808499097824,0.6181279420852661,290.2104797363281,287.9140014648437,290.3500061035156,285.6266174316406,290.34637451171875,297.62322998046875,290.2184143066406,1.0,0.2713501453399658,1.0,1.0,0.0,1.0,-1.4427316188812256,1.4427298307418823,1.7251534245588118e-06,1.1058160066604614,0.0,0.6499999761581421,0.0,32.9915657043457,31.0,130.3785400390625,-0.0,252.2450408935547,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.9990000128746032,0.3531878292560577,0.2486092895269394,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073669433594,0.7481926083564758,0.1156222447752952,0.1097968518733978,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.8768271803855896,0.1877866089344024,0.1314309984445572,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.7129209637641907,0.0986885875463485,0.0941353589296341,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.792251706123352,0.1371808499097824,0.6181279420852661,290.2104797363281,287.9140014648437,290.3500061035156,285.6266174316406,290.34637451171875,297.62322998046875,290.2184143066406,1.0,0.2713501453399658,1.0,1.0,0.0,1.0,-1.4427316188812256,1.4427298307418823,1.7251534245588118e-06,1.1058160066604614,0.0,0.6499999761581421,0.0,32.9915657043457,31.0,130.3785400390625,-0.0,252.2450408935547,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045959472656,0.9985212087631226,0.3648970127105713,0.2410485744476318,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.7591432929039001,0.1178747117519378,0.1117323562502861,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30340576171875,0.8886727094650269,0.1902395784854889,0.1330046653747558,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7207303643226624,0.0995551198720932,0.094735212624073,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019104003906,0.8028281927108765,0.1389565914869308,0.6251012682914734,290.30389404296875,287.7670593261719,290.4433288574219,285.6615295410156,290.4397277832031,297.66033935546875,290.3118896484375,1.0,0.2708728909492492,1.0,1.0,0.0,1.0,-1.4469542503356934,1.44695246219635,1.7342397313768745e-06,1.1090070009231567,0.0,0.6499999761581421,0.0,32.079322814941406,34.0,130.31112670898438,-0.0,251.74513244628903,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045959472656,0.9985212087631226,0.3648970127105713,0.2410485744476318,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.7591432929039001,0.1178747117519378,0.1117323562502861,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30340576171875,0.8886727094650269,0.1902395784854889,0.1330046653747558,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7207303643226624,0.0995551198720932,0.094735212624073,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019104003906,0.8028281927108765,0.1389565914869308,0.6251012682914734,290.30389404296875,287.7670593261719,290.4433288574219,285.6615295410156,290.4397277832031,297.66033935546875,290.3118896484375,1.0,0.2708728909492492,1.0,1.0,0.0,1.0,-1.4469542503356934,1.44695246219635,1.7342397313768745e-06,1.1090070009231567,0.0,0.6499999761581421,0.0,32.079322814941406,34.0,130.31112670898438,-0.0,251.74513244628903,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983764648437,0.9976887106895448,0.377147227525711,0.2355092912912368,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948669433594,0.7699576616287231,0.1207831874489784,0.1143093332648277,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.8993449807167053,0.1932888776063919,0.1350154131650924,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.7282904982566833,0.1011483520269393,0.0960544198751449,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.8125426173210144,0.1414183229207992,0.6352946758270264,290.39776611328125,287.6238708496094,290.5366516113281,285.6960754394531,290.5330810546875,297.6990661621094,290.40576171875,1.0,0.2720779776573181,1.0,1.0,0.0,1.0,-1.459627389907837,1.4596256017684937,1.7620631069803494e-06,1.1189402341842651,0.0,0.6499999761581421,0.0,31.626935958862305,52.0,130.64456176757812,-0.0,255.8949584960937,1.0,283.25079345703125,284.890625,288.7082824707031,289.29638671875,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.485045950949064e-21,-2.742523177422924e-21,-2.742522975474532e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
